TIMESTAMP,RECORD,Batt_volt_Avg,Panel_Temp_Avg,T_Air_Up_Avg(1),T_Air_Up_Avg(2),T_Room_202_Avg,T_VAV_202_Avg,T_Room_203_Avg,T_VAV_203_Avg,T_Room_204_Avg,T_VAV_204_Avg,T_Room_205_Avg,T_VAV_205_Avg,T_Room_206_Avg,T_VAV_206_Avg,T_SupDuctMain1_Avg,T_SupDuctMain2_Avg,T_RetDuctMain1_Avg,T_RetDuctMain2_Avg,T_ExhaustUp_Avg,T_RTUintake_Avg,RH_Air_Up_Avg(1),RH_Air_Up_Avg(2),RH_Room_202_Avg,RH_VAV_202_Avg,RH_Room_203_Avg,RH_VAV_203_Avg,RH_Room_204_Avg,RH_VAV_204_Avg,RH_Room_205_Avg,RH_VAV_205_Avg,RH_Room_206_Avg,RH_VAV_206_Avg,RH_SupDuctMain1_Avg,RH_SupDuctMain2_Avg,RH_RetDuctMain1_Avg,RH_RetDuctMain2_Avg,RH_ExhaustUp_Avg,RH_RTUintake_Avg,T_Air_Dwn_Avg(1),T_Air_Dwn_Avg(2),T_Room_102_Avg,T_VAV_102_Avg,T_Room_103_Avg,T_VAV_103_Avg,T_Room_104_Avg,T_VAV_104_Avg,T_Room_105_Avg,T_VAV_105_Avg,T_Room_106_Avg,T_VAV_106_Avg,T_SupDuctDwn1_Avg,T_SupDuctDwn2_Avg,T_ExhaustDwn_Avg,RH_Air_Dwn_Avg(1),RH_Air_Dwn_Avg(2),RH_Room_102_Avg,RH_VAV_102_Avg,RH_Room_103_Avg,RH_VAV_103_Avg,RH_Room_104_Avg,RH_VAV_104_Avg,RH_Room_105_Avg,RH_VAV_105_Avg,RH_Room_106_Avg,RH_VAV_106_Avg,RH_SupDuctDwn1_Avg,RH_SupDuctDwn2_Avg,RH_ExhaustDwn_Avg,T_Sup_tot_Avg,T_Sup_dwn_Avg,T_Sup_up_Avg,RH_Sup_tot_Avg,RH_Sup_dwn_Avg,RH_Sup_up_Avg,T_Ret_Avg,RH_Ret_Avg,Patm_Avg,T_out_Avg,RH_out_Avg,Tref_RTU_Dischg1_Avg,Tref_RTU_CondOut1_Avg,Tref_RTU_Suctn1_Avg,Tref_RTU_Dischg2_Avg,Tref_RTU_CondOut2_Avg,Tref_RTU_Suctn2_Avg,Pref_RTU_Dischg1_Avg,Pref_RTU_CondOut1_Avg,Pref_RTU_Suctn1_Avg,Pref_RTU_Dischg2_Avg,Pref_RTU_CondOut2_Avg,Pref_RTU_Suctn2_Avg,Mdot_RTU1_Avg,Mdot_RTU2_Avg,AirACFM_RTU_Tot_Avg,AirACFM_RTU_Dwn_Avg,AirACFM_RTU_Up_Avg,AirSCFM_RTU_Tot_Avg,AirSCFM_RTU_Dwn_Avg,AirSCFM_RTU_Up_Avg,WH_BldgTot_Tot,WH_Transf_Tot,WH_Lights_dwn_Tot,WH_EmLights_dwn_Tot,WH_Lights_up_Tot,WH_EmLights_up_Tot,WH_WallHeater_Tot,WH_Plugs102_Tot,WH_Plugs103_Tot,WH_Plugs104_Tot,WH_Plugs105_Tot,WH_Plugs106_Tot,WH_Plugs202_Tot,WH_Plugs203_Tot,WH_Plugs204_Tot,WH_Plugs205_Tot,WH_Plugs206_Tot,WH_PlugsExt_Tot,WH_DuctSmokeDet_Tot,WH_ExhaustFan_Tot,WH_Unitary_Tot,WH_RTU_Total_Tot,WH_RTU_Comp1_Tot,WH_RTU_Cond1_Tot,WH_RTU_Comp2_Tot,WH_RTU_Cond2_Tot,WH_RTU_EvapFan_Tot,WH_RTU_VAV102_Tot,WH_RTU_VAV103_Tot,WH_RTU_VAV104_Tot,WH_RTU_VAV105_Tot,WH_RTU_VAV106_Tot,WH_RTU_VAV202_Tot,WH_RTU_VAV203_Tot,WH_RTU_VAV204_Tot,WH_RTU_VAV205_Tot,WH_RTU_VAV206_Tot,Gas_SCF_Tot,Lights_Tot,Plugloads_Tot,WH_Total_electric,Heating_Tot_electric,HR_202,HR_203,HR_204,HR_205,HR_206,HR_102,HR_103,HR_104,HR_105,HR_106,Cooling_Tot_electric,Gross_Cooling_Cap,Wsupply,Wreturn,Enthalpy_supply,Enthalpy_return,Net_Total_Power,Gross_COP,W_Gross_Rated_Cap,W_Total_Net_Rated_Power,Net_Rated_COP,Wtg_Avg_Cond_Zone_Temp,Wtg_Avg_Cond_Zone_HR
9/2/17 0:00,26819,12.84,73.01,0,NAN,71.95,NAN,71.21,NAN,70.86,NAN,71.52,NAN,72.24,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,52.68,NAN,50.62,NAN,49.82,NAN,49.59,NAN,49.57,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,71.86,NAN,73.73,NAN,71.02,NAN,71.37,NAN,71.54,NAN,NAN,NAN,NAN,0,NAN,52.16,NAN,49.68,NAN,52.54,NAN,50.91,NAN,53.67,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.97,92.7,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-940.4586,252.7588,82.87514,3.6498,39.3984,32.8405,0.18468,1.0005,2.16775,9.244619,11.59913,11.39903,20.02334,0.67367,2.52793,8.44422,7.243619,25.55944,0.00224,0.3335,4.6592,32.08537,0.6463799,5.81616,16.43652,0.13848,4.66317,0.93474,2.5388,2.3085,2.35467,3.87828,2.41186,0.66932,3.00105,1.43127,1.93914,0,158.76384,#NAME?,282.4429079,21.46763,0.009048275,0.008471364,0.008235865,0.008385579,0.008591789,0.00893004,0.009060846,0.008739853,0.008567585,0.00909183,27.4222,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,128.34148,#VALUE!,43962.5,14790,3.5,,
9/2/17 0:15,26820,12.84,73.12,0,NAN,72.03,NAN,71.26,NAN,70.86,NAN,71.51,NAN,72.27,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,52.48,NAN,50.59,NAN,49.84,NAN,49.65,NAN,49.57,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,71.93,NAN,73.92,NAN,71.1,NAN,71.41,NAN,71.59,NAN,NAN,NAN,NAN,0,NAN,52.03,NAN,49.52,NAN,52.63,NAN,51.16,NAN,53.72,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.92,91.8,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-547.7465,635.475,82.81359,3.6344,39.3984,32.8174,0.20007,47.4237,32.07603,49.31131,58.24911,50.6253,22.75804,33.65682,40.40019,78.64597,49.77821,25.5461,0.00168,0.32016,4.64632,31.85454,0.6925499,5.75846,16.34418,0.13848,4.66317,0.9232,2.5388,2.26233,2.3085,3.87828,2.40032,0.68086,3.00105,1.43127,1.93914,0,158.66379,463.12475,670.7508099,21.36375,0.009038208,0.00848085,0.008239215,0.008392978,0.008600624,0.008928896,0.00908987,0.008779193,0.008622091,0.009116085,27.19137,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,127.41816,#VALUE!,43962.5,14790,3.5,,
9/2/17 0:30,26821,12.84,73.23,0,NAN,73.56,NAN,73.66,NAN,71.81,NAN,72.12,NAN,73.23,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,49.99,NAN,47.43,NAN,48.35,NAN,48.78,NAN,48.31,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,74.16,NAN,74.99,NAN,72.1,NAN,72.34,NAN,72.35,NAN,NAN,NAN,NAN,0,NAN,48.8,NAN,47.85,NAN,51.17,NAN,49.75,NAN,52.41,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.82,91.2,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,319.9297,1486.314,82.78281,3.6344,39.38301,32.8174,0.21546,144.7924,95.28762,137.1085,157.6121,136.2014,25.33266,110.4685,124.5422,230.4818,142.778,25.5461,0,0.30682,4.65024,31.85454,0.6463799,5.79308,16.39035,0.13848,4.66317,0.9232,2.5388,2.3085,2.3085,3.83211,2.40032,0.66932,3.00105,1.43127,1.93914,0,158.61762,1304.82064,1512.42193,21.35221,0.009065533,0.008624196,0.008254907,0.008418318,0.008658594,0.00902923,0.009103864,0.008830579,0.008653013,0.00912558,27.19137,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,127.41816,#VALUE!,43962.5,14790,3.5,,
9/2/17 0:45,26822,12.84,73.38,0,NAN,74,NAN,73.99,NAN,72.09,NAN,72.37,NAN,73.58,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,49.36,NAN,47.18,NAN,48.04,NAN,48.44,NAN,47.68,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,74.54,NAN,75.44,NAN,72.33,NAN,72.66,NAN,72.67,NAN,NAN,NAN,NAN,0,NAN,48.68,NAN,47.41,NAN,51.07,NAN,49.48,NAN,52.03,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.76,91.5,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-576.1376,609.8528,82.75203,3.63825,39.36762,32.802,0.21546,41.30064,28.28747,45.19592,52.59295,46.47656,25.49941,31.58245,36.84508,71.68916,45.12255,25.45939,0.00224,0.32683,4.64856,31.85454,0.6925499,5.78154,16.39035,0.12694,4.66317,0.93474,2.52726,2.26233,2.3085,3.87828,2.40032,0.6347,3.00105,1.43127,1.93914,0,158.5599,424.80765,632.3419299,21.31759,0.009084777,0.008674996,0.008280392,0.008430734,0.008646691,0.009123762,0.009157402,0.008882836,0.008700173,0.009158279,27.19137,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,127.41816,#VALUE!,43962.5,14790,3.5,,
9/2/17 1:00,26823,12.84,73.54,0,NAN,73.01,NAN,72.39,NAN,71.34,NAN,71.9,NAN,72.81,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,51.26,NAN,49.7,NAN,49.32,NAN,49.07,NAN,48.7,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,73.07,NAN,74.86,NAN,71.65,NAN,72.02,NAN,72.19,NAN,NAN,NAN,NAN,0,NAN,51.2,NAN,48.62,NAN,52.45,NAN,50.79,NAN,53.15,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.7,91.3,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-935.265,258.0679,82.72125,3.64595,39.35223,32.7943,0.23085,1.0005,2.15441,9.237949,11.59913,11.39236,25.6795,0.667,2.52126,8.51759,7.243619,25.52609,0.0028,0.3335,4.64968,32.08537,0.6925499,5.78154,16.39035,0.13848,4.66317,0.9232,2.5388,2.3085,2.3085,3.87828,2.40032,0.65778,3.04722,1.43127,1.98531,0,158.51373,80.244168,287.9059679,21.47918,0.009126286,0.00865901,0.008287885,0.008405403,0.008605153,0.009134157,0.009211847,0.008915855,0.008740063,0.009205697,27.4222,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,128.34148,#VALUE!,43962.5,14790,3.5,,
9/2/17 1:15,26824,12.84,73.67,0,NAN,73.24,NAN,72.85,NAN,71.43,NAN,71.96,NAN,72.91,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,50.73,NAN,48.99,NAN,49.23,NAN,49.03,NAN,48.76,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,73.49,NAN,75.05,NAN,71.84,NAN,72.21,NAN,72.27,NAN,NAN,NAN,NAN,0,NAN,50.63,NAN,48.37,NAN,52.24,NAN,50.65,NAN,53.06,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.62,91.3,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-42.92881,1132.221,82.72125,3.64595,39.38301,32.80585,0.24624,104.739,69.32798,100.5969,116.4182,100.6836,25.47273,78.23242,89.49805,168.9311,103.8052,25.51942,0.00112,0.31349,4.65528,31.85454,0.6463799,5.8277,16.43652,0.13848,4.66317,0.9232,2.52726,2.26233,2.35467,3.87828,2.40032,0.68086,3.00105,1.43127,1.93914,0,158.55606,957.95142,1165.61923,21.39838,0.009101783,0.008668953,0.008298189,0.008415759,0.008645396,0.00916141,0.009222999,0.008937793,0.0087726,0.009215128,27.19137,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,127.41816,#VALUE!,43962.5,14790,3.5,,
9/2/17 1:30,26825,12.84,73.8,0,NAN,74.68,NAN,74.99,NAN,72.38,NAN,72.56,NAN,73.85,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,48.35,NAN,46,NAN,47.84,NAN,48.02,NAN,47.46,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,75.55,NAN,76.08,NAN,72.78,NAN,73.21,NAN,73.02,NAN,NAN,NAN,NAN,0,NAN,47.67,NAN,46.85,NAN,50.8,NAN,49.18,NAN,51.82,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.67,89.3,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,181.6266,1351.74,82.72125,3.64595,39.36762,32.8097,0.21546,127.4437,84.25544,122.2678,140.1834,121.7542,25.40603,98.22909,110.6553,204.729,128.9178,25.57945,0,0.31349,4.65864,32.08537,0.6925499,5.8277,16.43652,0.13848,4.66317,0.93474,2.5388,2.3085,2.3085,3.87828,2.41186,0.66932,3.00105,1.43127,1.93914,0,158.54452,1164.05722,1371.78162,21.42146,0.009104175,0.008746936,0.008327759,0.00841116,0.00868573,0.009242692,0.009245413,0.008972365,0.008810718,0.009230622,27.4222,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,128.34148,#VALUE!,43962.5,14790,3.5,,
9/2/17 1:45,26826,12.84,73.96,0,NAN,74.05,NAN,73.78,NAN,71.97,NAN,72.36,NAN,73.5,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,49.51,NAN,47.98,NAN,48.7,NAN,48.3,NAN,47.81,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,74.42,NAN,75.78,NAN,72.35,NAN,72.77,NAN,72.82,NAN,NAN,NAN,NAN,0,NAN,49.78,NAN,47.75,NAN,51.86,NAN,50.19,NAN,52.35,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.55,88.2,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-923.4943,264.0695,82.6443,3.619,39.32145,32.75195,0.23085,1.0005,2.16775,9.211269,11.59246,11.37235,25.55277,0.667,2.52793,8.66433,14.1404,25.45939,0.00112,0.32683,4.63344,31.62371,0.6925499,5.72384,16.34418,0.12694,4.66317,0.9232,2.52726,2.26233,2.3085,3.83211,2.38878,0.68086,3.00105,1.3851,1.93914,0,158.3367,87.127609,294.2644389,21.24833,0.009128309,0.008761337,0.008361222,0.008403161,0.00864699,0.009295047,0.009330699,0.009028424,0.00886006,0.009262869,26.96054,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,126.49484,#VALUE!,43962.5,14790,3.5,,
9/2/17 2:00,26827,12.83,74.1,0,NAN,73.32,NAN,72.72,NAN,71.39,NAN,71.97,NAN,72.94,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,50.87,NAN,49.65,NAN,49.69,NAN,48.84,NAN,48.69,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,73.4,NAN,75.36,NAN,71.8,NAN,72.26,NAN,72.4,NAN,NAN,NAN,NAN,0,NAN,51.5,NAN,48.44,NAN,52.96,NAN,51.26,NAN,53.2,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.38,88.1,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-930.2255,262.9153,82.62891,3.62285,39.32145,32.725,0.23085,0.9938299,2.16108,9.217939,11.59246,11.37235,25.63281,0.667,2.52126,13.31999,8.12406,25.43938,0.00392,0.3335,4.634,31.85454,0.6925499,5.72384,16.29801,0.13848,4.66317,0.93474,2.51572,2.26233,2.3085,3.87828,2.38878,0.68086,3.00105,1.43127,1.93914,0,158.29821,85.8336289,292.9924788,21.34067,0.009152233,0.008748419,0.008365262,0.008385582,0.008641665,0.00929261,0.009334037,0.009050331,0.008894993,0.009281077,27.19137,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,127.41816,#VALUE!,43962.5,14790,3.5,,
9/2/17 2:15,26828,12.83,74.19,0,NAN,73.12,NAN,72.44,NAN,71.23,NAN,71.9,NAN,72.71,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,51.11,NAN,49.91,NAN,50.01,NAN,48.87,NAN,49.02,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,73.14,NAN,75.32,NAN,71.65,NAN,72.12,NAN,72.29,NAN,NAN,NAN,NAN,0,NAN,52.18,NAN,48.58,NAN,53.31,NAN,51.45,NAN,53.48,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.19,89.4,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-931.2255,262.2229,82.65969,3.63055,39.32145,32.72885,0.21546,0.9938299,2.17442,9.231279,11.59913,11.37902,25.65949,0.667,2.52126,13.45339,7.230279,25.30598,0.00448,0.3335,4.63792,31.85454,0.6925499,5.74692,16.34418,0.12694,4.66317,0.9232,2.52726,2.26233,2.3085,3.83211,2.40032,0.66932,3.00105,1.43127,1.93914,0,158.34054,85.1245579,292.3378378,21.2945,0.009133455,0.00871101,0.008373664,0.008370683,0.008632918,0.009333911,0.009348751,0.009064175,0.008885682,0.009295533,27.19137,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,127.41816,#VALUE!,43962.5,14790,3.5,,
9/2/17 2:30,26829,12.83,74.26,0,NAN,73.04,NAN,72.27,NAN,71.16,NAN,71.83,NAN,72.6,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,51.14,NAN,50.07,NAN,50.25,NAN,48.82,NAN,49.22,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,73.03,NAN,75.32,NAN,71.6,NAN,72.06,NAN,72.25,NAN,NAN,NAN,NAN,0,NAN,52.33,NAN,48.7,NAN,53.53,NAN,51.76,NAN,53.68,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.2,89.7,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-711.0179,475.7406,82.62891,3.63055,39.32145,32.7481,0.20007,27.65382,19.37635,31.98265,38.26579,33.71018,25.45939,19.06953,23.97865,53.33332,31.42904,25.37935,0.00336,0.3335,4.63624,31.85454,0.6463799,5.74692,16.34418,0.12694,4.66317,0.9232,2.51572,2.26233,2.35467,3.83211,2.38878,0.68086,3.00105,1.43127,1.98531,0,158.32901,304.45879,511.6940499,21.3753,0.009113948,0.008688589,0.008394153,0.008341949,0.008636077,0.009326017,0.009372192,0.009086496,0.008921609,0.009318026,27.19137,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,127.41816,#VALUE!,43962.5,14790,3.5,,
9/2/17 2:45,26830,12.83,74.32,0,NAN,74.31,NAN,74.3,NAN,71.96,NAN,72.35,NAN,73.45,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,48.86,NAN,47.39,NAN,48.92,NAN,47.92,NAN,48.13,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,74.81,NAN,76.07,NAN,72.48,NAN,72.94,NAN,72.87,NAN,NAN,NAN,NAN,0,NAN,49.6,NAN,47.56,NAN,52.18,NAN,50.48,NAN,52.71,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.55,88.9,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,323.2775,1492.316,82.70586,3.6575,39.36762,32.7789,0.24624,145.1325,95.58777,137.7688,157.8389,136.8017,25.2126,111.6491,125.4227,236.5315,142.5846,25.57278,0,0.30682,4.66312,32.08537,0.6463799,5.86232,16.48269,0.13848,4.66317,0.9232,2.5388,2.3085,2.3085,3.87828,2.4234,0.66932,3.04722,1.43127,1.93914,0,158.50988,1314.77641,1522.54696,21.46763,0.009086715,0.008806467,0.008396624,0.00833331,0.008690851,0.009384397,0.009384472,0.009125505,0.008963939,0.009343493,27.4222,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,128.34148,#VALUE!,43962.5,14790,3.5,,
9/2/17 3:00,26831,12.83,74.41,0,NAN,74.98,NAN,75.08,NAN,72.43,NAN,72.68,NAN,73.89,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,47.89,NAN,46.42,NAN,48.31,NAN,47.42,NAN,47.4,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,75.6,NAN,76.55,NAN,72.91,NAN,73.4,NAN,73.29,NAN,NAN,NAN,NAN,0,NAN,48.68,NAN,47.05,NAN,51.63,NAN,49.95,NAN,52.16,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.39,88.9,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-407.9415,777.6663,82.69047,3.66135,39.35223,32.77505,0.23085,60.95713,41.06719,62.91811,72.58294,63.75853,24.93246,47.07019,53.87358,106.3265,63.73185,25.73286,0.00224,0.32683,4.66536,32.08537,0.6463799,5.87386,16.48269,0.12694,4.66317,0.9232,2.52726,2.26233,2.35467,3.92445,2.40032,0.65778,3.00105,1.43127,1.93914,0,158.4791,597.44933,805.1451799,21.42147,0.009108498,0.008854885,0.008425087,0.008338805,0.008686412,0.009457474,0.009433781,0.009161758,0.009008878,0.009378212,27.4222,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,128.34148,#VALUE!,43962.5,14790,3.5,,
9/2/17 3:15,26832,12.83,74.51,0,NAN,74.51,NAN,74.36,NAN,72.03,NAN,72.43,NAN,73.52,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,48.72,NAN,47.63,NAN,49.08,NAN,47.82,NAN,47.99,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,74.87,NAN,76.3,NAN,72.58,NAN,73.03,NAN,73.01,NAN,NAN,NAN,NAN,0,NAN,50.04,NAN,47.56,NAN,52.46,NAN,50.77,NAN,52.78,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.25,88.8,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,35.09029,1207.703,82.67508,3.66135,39.35223,32.76735,0.21546,113.6368,75.35766,109.2879,125.7695,109.0678,21.47073,86.26311,98.0023,187.3736,112.723,25.75287,0.00112,0.31349,4.66424,32.08537,0.60021,5.87386,16.52886,0.12694,4.70934,0.91166,2.5388,2.3085,2.35467,3.87828,2.41186,0.62316,3.04722,1.43127,1.98531,0,158.45601,1039.16786,1246.95493,21.49073,0.009122071,0.008869763,0.008444703,0.008338487,0.008685918,0.009488211,0.009457574,0.009206676,0.009043958,0.009400996,27.37603,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,128.34148,#VALUE!,43962.5,14790,3.5,,
9/2/17 3:30,26833,12.83,74.62,0,NAN,75.51,NAN,75.93,NAN,72.71,NAN,72.89,NAN,74.18,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,47.19,NAN,45.54,NAN,48.17,NAN,47.09,NAN,47.16,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,76.43,NAN,76.99,NAN,73.27,NAN,73.76,NAN,73.56,NAN,NAN,NAN,NAN,0,NAN,47.62,NAN,46.56,NAN,51.36,NAN,49.59,NAN,51.9,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.27,87.1,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,99.87627,1274.643,82.67508,3.6652,39.35223,32.7635,0.23085,118.3258,78.39918,114.644,131.0988,114.1571,19.88994,91.83923,103.4584,196.2781,118.0457,25.8129,0.00056,0.31349,4.66984,32.08537,0.6463799,5.89694,16.48269,0.12694,4.66317,0.9232,2.5388,2.26233,2.3085,3.87828,2.41186,0.66932,3.04722,1.43127,1.93914,0,158.45601,1086.3671,1294.04971,21.40992,0.00913589,0.008937817,0.008481183,0.008339625,0.008727465,0.009511284,0.009473298,0.009225937,0.009053441,0.00941715,27.4222,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,128.34148,#VALUE!,43962.5,14790,3.5,,
9/2/17 3:45,26834,12.83,74.74,0,NAN,74.68,NAN,74.45,NAN,72.17,NAN,72.55,NAN,73.62,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,48.55,NAN,47.82,NAN,49.21,NAN,47.76,NAN,47.89,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,74.97,NAN,76.59,NAN,72.66,NAN,73.14,NAN,73.18,NAN,NAN,NAN,NAN,0,NAN,50.19,NAN,47.37,NAN,52.55,NAN,51,NAN,52.74,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.28,87.4,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-936.5338,259.2221,82.65969,3.66905,39.33684,32.76735,0.23085,1.00717,2.18776,9.291309,11.63915,11.43238,20.08337,0.67367,2.54127,13.62681,7.250289,25.69951,0.00336,0.3335,4.67376,32.08537,0.60021,5.93156,16.57503,0.12694,4.70934,0.9232,2.5388,2.3085,2.35467,3.92445,2.41186,0.65778,3.04722,1.43127,1.98531,0,158.43293,79.964028,287.926458,21.58306,0.009142388,0.008932917,0.008508106,0.008362145,0.00869715,0.009549429,0.009511731,0.009248004,0.009119738,0.00944851,27.37603,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,128.34148,#VALUE!,43962.5,14790,3.5,,
9/2/17 4:00,26835,12.83,74.84,0,NAN,73.94,NAN,73.4,NAN,71.61,NAN,72.17,NAN,73.03,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,49.9,NAN,49.41,NAN,50.3,NAN,48.4,NAN,48.95,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,74,NAN,76.2,NAN,72.12,NAN,72.63,NAN,72.77,NAN,NAN,NAN,NAN,0,NAN,51.86,NAN,48.09,NAN,53.61,NAN,51.99,NAN,53.69,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.26,61.09,87.6,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-936.1108,258.9912,82.65969,3.6729,39.33684,32.7789,0.21546,1.00717,2.17442,9.284639,11.63248,11.42571,20.03668,0.67367,2.5346,13.63348,7.25696,25.77955,0.0028,0.34017,4.67152,32.3162,0.60021,5.90848,16.52886,0.12694,4.66317,0.9232,2.5388,2.26233,2.35467,3.87828,2.40032,0.66932,3.04722,1.3851,1.93914,0,158.44833,79.875269,287.552439,21.39838,0.00916689,0.00891009,0.008533627,0.008366178,0.008715208,0.009551973,0.009532377,0.009264282,0.009138613,0.009487342,27.65303,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,129.2648,#VALUE!,43962.5,14790,3.5,,
9/2/17 4:15,26836,12.83,74.89,0,NAN,73.69,NAN,73.08,NAN,71.45,NAN,71.99,NAN,72.84,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,50.35,NAN,49.83,NAN,50.72,NAN,48.61,NAN,49.29,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,73.7,NAN,76.08,NAN,71.97,NAN,72.48,NAN,72.64,NAN,NAN,NAN,NAN,0,NAN,52.48,NAN,48.38,NAN,54.08,NAN,52.34,NAN,53.92,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.27,60.38,88.8,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-936.9567,259.4529,82.69047,3.6729,39.33684,32.7789,0.23085,1.0005,2.18109,9.284639,11.63248,11.43238,20.10338,0.667,2.52793,13.69351,7.250289,25.90628,0.00336,0.3335,4.67264,32.08537,0.6463799,5.92002,16.57503,0.13848,4.70934,0.91166,2.5388,2.3085,2.3085,3.92445,2.4234,0.65778,3.04722,1.47744,1.98531,0,158.47911,80.004048,288.0588279,21.58306,0.009165814,0.008882972,0.008552599,0.008345357,0.008713606,0.009562784,0.009545185,0.009292102,0.009147389,0.009479533,27.37603,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,128.34148,#VALUE!,43962.5,14790,3.5,,
9/2/17 4:30,26837,12.83,74.91,0,NAN,73.56,NAN,72.84,NAN,71.31,NAN,71.89,NAN,72.68,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,50.64,NAN,50.18,NAN,50.96,NAN,48.77,NAN,49.48,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,73.5,NAN,76,NAN,71.84,NAN,72.35,NAN,72.56,NAN,NAN,NAN,NAN,0,NAN,52.87,NAN,48.51,NAN,54.34,NAN,52.53,NAN,54.1,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.27,59.93,88.5,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-937.5338,259.4529,82.72125,3.6806,39.36762,32.7789,0.21546,1.0005,2.18109,9.291309,11.63915,11.43238,20.05002,0.68034,2.54127,13.53343,7.26363,25.82624,0.00336,0.34017,4.67936,32.3162,0.6463799,5.9431,16.57503,0.12694,4.70934,0.9232,2.5388,2.26233,2.35467,3.87828,2.41186,0.65778,3.00105,1.3851,1.93914,0,158.54837,79.828579,287.7333089,21.35221,0.009178617,0.008873187,0.008552356,0.00834453,0.00869994,0.009569427,0.00954541,0.009295842,0.009140277,0.00948563,27.60686,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,129.2648,#VALUE!,43962.5,14790,3.5,,
9/2/17 4:45,26838,12.83,74.92,0,NAN,74.36,NAN,74.17,NAN,71.82,NAN,72.2,NAN,73.24,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,49.07,NAN,48.43,NAN,50.13,NAN,48.22,NAN,48.84,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,74.63,NAN,76.46,NAN,72.45,NAN,72.82,NAN,72.94,NAN,NAN,NAN,NAN,0,NAN,50.92,NAN,47.71,NAN,53.22,NAN,51.57,NAN,53.21,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.27,59.78,88.2,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,292.2699,1461.385,82.72125,3.67675,39.38301,32.7866,0.24624,142.8581,94.05367,135.1475,155.3977,134.2404,19.84992,108.2674,122.668,232.4695,139.8299,25.77955,0,0.30682,4.6788,32.3162,0.60021,5.9431,16.57503,0.1154,4.66317,0.91166,2.5388,2.3085,2.35467,3.92445,2.4234,0.6347,3.04722,1.43127,1.98531,0,158.56761,1285.02833,1493.05283,21.55998,0.009135364,0.008956461,0.008559849,0.008337292,0.008751688,0.009572466,0.009532389,0.009293927,0.009116344,0.00944936,27.65303,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,129.2648,#VALUE!,43962.5,14790,3.5,,
9/2/17 5:00,26839,12.83,74.94,0,NAN,75.45,NAN,75.66,NAN,72.56,NAN,72.74,NAN,73.93,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,47.41,NAN,46.28,NAN,49.01,NAN,47.47,NAN,47.78,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,76.02,NAN,77.15,NAN,73.17,NAN,73.47,NAN,73.5,NAN,NAN,NAN,NAN,0,NAN,48.68,NAN,46.65,NAN,52.02,NAN,50.47,NAN,52.14,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.27,59.51,89.3,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-148.1848,1032.272,82.70586,3.6729,39.35223,32.7712,0.26163,90.12504,59.98331,89.25794,102.3912,89.35799,20.01,69.91493,79.06617,152.4295,91.31897,25.85292,0.00112,0.32683,4.67712,32.3162,0.60021,5.93156,16.52886,0.12694,4.70934,0.9232,2.5388,2.26233,2.35467,3.87828,2.41186,0.65778,3.04722,1.43127,1.93914,0,158.50219,844.11668,1051.96145,21.44455,0.009153987,0.008996306,0.008580861,0.008358912,0.008762726,0.009585848,0.00953629,0.00930778,0.009119316,0.009435293,27.60686,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,129.2648,#VALUE!,43962.5,14790,3.5,,
9/2/17 5:15,26840,12.83,75,0,NAN,74.78,NAN,74.5,NAN,72.05,NAN,72.39,NAN,73.45,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,48.47,NAN,48.2,NAN,50,NAN,48.12,NAN,48.48,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,74.97,NAN,76.8,NAN,72.63,NAN,73,NAN,73.15,NAN,NAN,NAN,NAN,0,NAN,50.34,NAN,47.25,NAN,53,NAN,51.42,NAN,52.74,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.27,58.98,91.7,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-212.6626,968.101,82.67508,3.6806,39.33684,32.7789,0.26163,84.80238,56.67499,83.64847,96.47488,84.08202,19.98332,64.2988,73.53008,142.9848,85.61612,26.16641,0.00168,0.32016,4.68104,32.3162,0.60021,5.96618,16.6212,0.12694,4.70934,0.91166,2.5388,2.3085,2.35467,3.92445,2.41186,0.65778,3.04722,1.43127,1.98531,0,158.47142,792.35749,1000.42598,21.57152,0.009151611,0.009013821,0.008604974,0.008374073,0.008748719,0.009571593,0.009547788,0.009312179,0.009145555,0.009432113,27.60686,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,129.2648,#VALUE!,43962.5,14790,3.5,,
9/2/17 5:30,26841,12.82,75.05,0,NAN,75.76,NAN,76.11,NAN,72.64,NAN,72.83,NAN,74.08,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,47.06,NAN,45.89,NAN,49.15,NAN,47.5,NAN,47.75,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,76.5,NAN,77.41,NAN,73.35,NAN,73.7,NAN,73.63,NAN,NAN,NAN,NAN,0,NAN,47.83,NAN,46.35,NAN,51.86,NAN,50.18,NAN,51.92,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.27,58.6,94.5,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,328.4711,1497.163,82.67508,3.6729,39.33684,32.7635,0.27702,144.6856,95.54108,138.4425,157.9189,137.4087,19.99666,112.7497,126.2497,237.3653,142.9581,26.50658,0,0.30682,4.6788,32.3162,0.60021,5.9431,16.52886,0.1154,4.70934,0.9232,2.5388,2.26233,2.35467,3.92445,2.41186,0.66932,3.04722,1.43127,1.93914,0,158.44832,1313.59326,1521.44075,21.50226,0.009181131,0.009055931,0.008629297,0.008390029,0.008801943,0.009569625,0.009557122,0.00933594,0.009137526,0.009436637,27.60686,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,129.2648,#VALUE!,43962.5,14790,3.5,,
9/2/17 5:45,26842,12.82,75.13,0,NAN,75.35,NAN,75.19,NAN,72.36,NAN,72.63,NAN,73.79,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,47.85,NAN,47.34,NAN,49.72,NAN,48.02,NAN,48.08,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,75.61,NAN,77.27,NAN,72.94,NAN,73.38,NAN,73.46,NAN,NAN,NAN,NAN,0,NAN,49.29,NAN,46.77,NAN,52.63,NAN,50.96,NAN,52.28,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.27,58.47,95.3,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-904.2178,292.2307,82.6443,3.66905,39.30606,32.75965,0.27702,4.00867,4.12206,11.99266,14.68067,14.04702,20.04335,3.01484,5.10922,18.21577,10.07837,26.52659,0.00336,0.34017,4.6732,32.3162,0.55404,5.92002,16.52886,0.12694,4.66317,0.91166,2.5388,2.3085,2.3085,3.87828,2.41186,0.65778,3.04722,1.43127,1.98531,0,158.37906,105.58965,313.24428,21.47918,0.00920899,0.009060197,0.008647499,0.008425332,0.008776603,0.009574232,0.009599825,0.009344812,0.009180926,0.009448106,27.65303,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,129.2648,#VALUE!,43962.5,14790,3.5,,
9/2/17 6:00,26843,12.82,75.18,0,NAN,74.39,NAN,73.76,NAN,71.68,NAN,72.1,NAN,73.04,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,49.58,NAN,49.46,NAN,51.09,NAN,48.89,NAN,49.32,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,74.27,NAN,76.7,NAN,72.19,NAN,72.71,NAN,72.89,NAN,NAN,NAN,NAN,0,NAN,51.54,NAN,47.66,NAN,54.09,NAN,52.2,NAN,53.36,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.27,58.43,95,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-935.1108,258.7604,82.62891,3.66135,39.29067,32.75965,0.29241,1.0005,2.18776,9.277969,11.61247,11.41904,20.19676,0.67367,2.5346,13.2066,7.250289,26.03301,0.0028,0.34017,4.66256,32.3162,0.60021,5.87386,16.48269,0.1154,4.70934,0.91166,2.5388,2.26233,2.35467,3.87828,2.41186,0.6347,3.00105,1.43127,1.93914,0,158.34058,79.652068,287.140708,21.36376,0.009241137,0.009022944,0.008684221,0.008425788,0.008778771,0.009572953,0.009599546,0.009364294,0.00919469,0.009460208,27.60686,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,129.2648,#VALUE!,43962.5,14790,3.5,,
9/2/17 6:15,26844,12.82,75.2,0,NAN,74.1,NAN,73.36,NAN,71.45,NAN,71.9,NAN,72.78,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,50.07,NAN,50.14,NAN,51.5,NAN,49.18,NAN,49.74,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,73.9,NAN,76.54,NAN,71.98,NAN,72.48,NAN,72.71,NAN,NAN,NAN,NAN,0,NAN,52.41,NAN,47.93,NAN,54.64,NAN,52.52,NAN,53.86,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.27,58.6,94.7,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-805.0803,380.8695,82.56734,3.6344,39.2445,32.73655,0.26163,17.04185,12.51959,22.63131,27.56044,24.55227,20.01,11.12556,15.01417,36.94513,21.55077,25.86626,0.00224,0.3335,4.63624,31.85454,0.55404,5.75846,16.29801,0.12694,4.66317,0.9232,2.51572,2.3085,2.3085,3.87828,2.40032,0.65778,3.00105,1.3851,1.98531,0,158.18279,209.21272,416.16213,21.36376,0.009242236,0.00902489,0.008685963,0.008418517,0.008776261,0.009615163,0.009602876,0.009393,0.009179312,0.009491551,27.19137,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,127.41816,#VALUE!,43962.5,14790,3.5,,
9/2/17 6:30,26845,12.82,75.19,0,NAN,75.06,NAN,74.96,NAN,72.03,NAN,72.29,NAN,73.43,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,48.29,NAN,47.85,NAN,50.58,NAN,48.53,NAN,48.97,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,75.25,NAN,77.03,NAN,72.76,NAN,73.06,NAN,73.16,NAN,NAN,NAN,NAN,0,NAN,50.04,NAN,47.08,NAN,53.21,NAN,51.51,NAN,52.88,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.27,58.51,95.1,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,311.8112,1480.082,77.62716,3.61515,39.2445,32.72885,0.24624,144.5256,94.92077,136.3615,157.2519,135.6278,19.77655,110.1017,123.7819,234.8307,141.7975,25.99299,0,0.30682,4.62672,31.85454,0.50787,5.70076,16.25184,0.1154,4.66317,0.9232,2.50418,2.26233,2.3085,3.83211,2.37724,0.68086,3.00105,1.43127,1.93914,0,153.21566,1299.22216,1500.93674,21.25988,0.00920409,0.009088146,0.008700219,0.008417522,0.008832375,0.009604408,0.009586799,0.009391338,0.009180606,0.009460765,27.19137,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,127.41816,#VALUE!,43962.5,14790,3.5,,
9/2/17 6:45,26846,12.82,75.2,0,0,75.62,69.27,75.54,67.96,72.33,68.09,72.53,67.89,73.83,68.83,63.86,63.9,73.29,73.24,70.36,73.17,0,0,48.28,65.57,48.27,68.28,51.28,67.28,49.82,67.41,49.56,65.27,79.06,79.08,53.85,54.32,66.29,94.9,0,0,76.12,67.57,77.36,68.76,73.06,67.98,73.4,67.9,73.49,68.72,66.27,66.45,70.21,0,0,49.26,0.572,46.82,65.04,53.17,67.7,51.49,67.54,52.66,65.79,71.13,72,63.85,63.88,66.36,63.88,79.07,71.57,79.07,72.05,56.68,14.27,58.38,95.8,97.3,72.35,60.51,65.92,63.83,64.75,316.9,-567,147.1,198.2,196.7,194.7,820,16.54,3277,1277,2007,3160,1226,1927,216.982,1037.119,61.0983,3.5959,39.33684,32.75965,0.21546,91.7125,59.70984,90.08502,103.8919,90.31847,19.86326,70.56193,79.67982,152.783,92.59961,26.09304,0.00168,0.32016,4.79528,417.3406,178.8626,21.22206,16.20567,0.08078,189.7587,1.14246,2.81576,2.7702,2.67786,4.29381,2.7696,1.13092,3.32424,1.66212,2.3085,0,136.79069,851.42081,1419.23846,24.89547,0.00937826,0.009350954,0.008913546,0.008715715,0.009063035,0.009734659,0.009639341,0.009480977,0.009284171,0.009527582,227.5819,6695.150746,0.010299701,0.009772663,26.56927783,27.99367098,1669.3624,7.354660834,43962.5,14790,3.5,,
9/2/17 7:00,26847,12.82,75.21,0,0,71.32,60.32,70.43,59.5,68.56,60.41,69.78,59.84,70.67,60.42,58.72,58.85,71.73,71.79,70.43,71.01,0,0,55.63,81.2,54.48,82.8,58.08,80.1,55.87,81.1,55.63,79.4,85.4,85.4,55.71,55.88,66.18,95.2,0,0,72.05,60.55,73.73,60.06,70.28,60.78,71.03,60.76,71.02,61.5,59.61,59.77,70.64,0,0,53.51,0.566,50.49,79.39,55.77,78.52,53.22,78.19,54.24,76.03,81.2,82.1,63.14,58.79,59.69,58.79,85.4,81.6,85.4,71.55,56.37,14.27,58.55,96.2,126.5,85,56.72,101.6,75.46,60.99,349.8,-564.6,144.8,255.3,249.6,183.1,1009,264.2,4489,1780,2713,4371,1730,2637,921.7067,257.1446,62.11404,3.6267,39.5523,33.0022,0.16929,0.9871599,2.16108,9.217939,11.66583,11.33233,20.53693,0.667,2.52126,13.29998,7.230279,25.59279,0.0028,0.3335,5.1632,1896.268,904.4241,78.0104,295.4418,25.64188,544.2057,1.58098,3.41584,3.78594,3.37041,5.21721,3.462,1.92718,3.92445,2.12382,3.04722,0,138.29524,79.7890779,2097.666048,31.85505,0.009351098,0.00887823,0.008878638,0.008905521,0.009143851,0.009217997,0.009204215,0.00904451,0.008851335,0.009020329,1352.0623,21909.20881,0.009274069,0.009552732,24.20796837,27.63101944,7585.072,4.051072353,43962.5,14790,3.5,,
9/2/17 7:15,26848,12.83,75.06,0,0,68.44,54.88,68.42,54.27,65.69,55.02,68.31,60.89,67.98,54.79,53.71,53.86,69.9,70.13,70.22,69.13,0,0,54.85,87.4,52.31,88.3,57.27,86.4,52.54,70.74,55.12,86,90.1,90.1,54.42,54.15,66.49,94.9,0,0,69.73,55.04,71.62,54.54,67.93,55.09,68.93,55.07,69.02,55.5,54.28,54.33,70.7,0,0,51.47,0.541,48.27,85.9,53.98,85.2,50.86,84.8,51.69,83.9,87.2,88.4,61.82,53.79,54.3,53.79,90.1,87.8,90.1,69.94,54.66,14.28,58.59,95.8,130.3,90.6,52.4,127.8,85,53.9,374.2,-527.4,141.6,294.3,283.6,170.4,1077,426.1,4471,1775,2699,4398,1744,2652,2845.804,1201.701,119.7034,3.696,39.18294,32.9868,0.21546,114.0503,74.93078,107.7405,125.5694,107.8339,20.01667,83.65514,95.79453,185.5127,112.0627,25.5461,0.00056,0.31349,5.22704,2469.188,1188.462,97.02832,559.488,23.4839,547.3453,1.56944,3.42738,3.78594,3.37041,5.21721,3.49662,1.92718,3.97062,336.1176,3.09339,0,195.56914,1027.38208,4004.73509,365.97579,0.008337383,0.007940835,0.007910796,0.007945723,0.008245755,0.008174961,0.008175889,0.008058939,0.007855964,0.0080108,1921.8427,28888.26381,0.008143925,0.008752109,21.75986468,26.36298624,9876.752,3.757886092,43962.5,14790,3.5,,
9/2/17 7:30,26849,12.83,74.75,0,0,67.47,53.62,68.09,53.07,64.89,53.75,68.86,62.68,67.21,54.47,52.65,52.79,68.95,69.26,69.85,69.57,0,0,53.66,87.7,50.56,88.5,55.78,87,48.87,63.72,53.77,84,89.9,89.9,53.19,52.59,63.58,94.4,0,0,69.45,53.64,70.98,53.15,67.04,54.7,68.06,53.58,68.39,53.81,53.02,53.03,70.35,0,0,48.92,0.578,46.37,86.8,52.35,83.2,49.22,85.9,49.57,86.2,87.7,88.9,53.39,52.72,53.03,52.72,89.9,88.3,89.9,69.08,53.19,14.28,58.52,95.5,125,84.4,53.45,125.5,81.2,53.49,345.4,-552.2,134.3,289.6,278.6,170.3,1003,420.4,4466,1774,2693,4402,1748,2652,3459.036,1489.546,270.6639,3.79995,38.85975,32.9021,0.26163,146.4332,95.7812,137.1085,158.686,136.5883,19.77655,109.6881,124.0153,235.9979,143.2449,25.51942,0,0.30682,5.22424,2399.016,1095.66,98.8978,546.4219,45.97536,546.8836,1.56944,3.45046,44.69256,3.41658,5.21721,3.49662,1.93872,13.71249,476.3359,57.15846,0,346.2257,1307.58158,4598.63438,610.98844,0.007882982,0.007584308,0.007488304,0.007526552,0.007827896,0.007690016,0.007679295,0.007573487,0.00737321,0.007512025,1852.1324,28219.69101,0.00780886,0.008263542,21.13553665,25.6196305,9596.064,3.809081225,43962.5,14790,3.5,,
9/2/17 7:45,26850,12.83,74.38,0,0,67.07,55.41,67.66,55.18,65.28,58.12,69.19,64.88,68.04,60.74,55.19,55.37,68.53,68.85,69.58,68.36,0,0,55.56,88.4,52.62,88.6,56.38,80.9,49.14,63.52,53.36,72.97,88.7,88.9,53.55,52.71,65.51,92.9,0,0,69,55.18,70.39,54.77,67.76,62.23,67.6,54.97,67.98,54.86,54.98,54.87,69.98,0,0,50.46,0.563,47.64,88.3,51.51,68.66,50.26,87.9,50.54,89.3,88.4,89.6,49.94,55.28,54.92,55.28,88.8,89,88.8,68.67,53.36,14.28,58.63,94,124.5,84.1,48.43,83.4,66.84,62.98,341.7,-540.2,147.2,175.9,176.2,178.5,1032,0,4477,1779,2696,4391,1746,2646,3183.734,1479.389,272.2029,3.7499,38.64429,32.8867,0.29241,145.9863,95.38767,136.0013,158.2257,135.6278,19.74987,108.3675,122.8147,234.177,142.2444,25.55277,0,0.30015,5.08424,1578.185,889.0956,79.18748,16.20567,10.53602,544.1134,1.58098,3.42738,213.2592,3.37041,5.21721,3.48508,1.93872,195.9916,476.6129,255.2278,0,347.48379,1298.87465,4345.60789,1160.11128,0.008052336,0.007779729,0.007674692,0.007655762,0.007995791,0.007812358,0.007733504,0.007640211,0.007411117,0.007552283,1034.0716,19163.90556,0.008479349,0.008173066,22.48739898,25.42085369,6312.74,4.633118624,43962.5,14790,3.5,,
9/2/17 8:00,26851,12.84,73.98,0,0,67.48,56.07,67.39,55.58,66.88,61.24,69.24,63.98,68.97,62.55,55.41,55.58,68.64,68.93,69.46,67.54,0,0,56.42,86.6,54.79,87.4,55.2,72.11,50.7,65.55,53.64,68.4,88.2,88.3,54.98,54.27,65.12,93,0,0,68.95,55.98,70.27,55.53,68.52,62.94,67.69,55.9,68.01,56.19,55.54,55.52,69.8,0,0,52.49,0.559,49.59,85.6,51.98,66.88,52.4,84.7,52.88,84.8,86.3,87.4,50.04,55.5,55.53,55.5,88.2,86.8,88.2,68.74,54.84,14.28,58.68,94,125.2,83.5,49.53,74.24,71.91,67.67,343.8,-538.2,149.3,176.6,176.8,179.1,1089,0,4482,1782,2700,4394,1747,2647,2998.036,1090.902,272.0798,3.74605,38.65968,32.879,0.29241,100.7704,64.32548,96.26811,112.1894,96.80171,19.82991,74.5239,85.21592,161.4273,99.76319,25.32599,0.00112,0.31349,5.0876,1624.581,930.9719,83.15724,16.20567,9.1743,544.6675,1.58098,3.42738,203.6097,3.6936,30.84156,3.47354,1.93872,355.5551,413.0368,296.042,0,347.36453,911.40773,4156.14937,1313.19938,0.008296749,0.008028659,0.007946457,0.0079156,0.00830262,0.008116656,0.008020864,0.007917594,0.007754911,0.00791467,1079.9135,20482.51632,0.008489815,0.008423297,22.55245184,25.71106828,6498.324,4.741702997,43962.5,14790,3.5,,
9/2/17 8:15,26852,12.84,73.6,0,0,67.54,57.11,67.08,55.92,67.93,63.66,69.31,64.06,69.3,63.43,55.39,55.54,68.63,68.88,69.38,67.87,0,0,57.27,82.5,55.81,85.3,54.08,65.76,51.21,64.53,53.68,65.38,86.6,86.6,55.7,55.07,57.84,93.4,0,0,68.72,56.37,69.98,55.95,68.83,64.27,67.8,59.05,68.4,58.3,55.86,55.96,69.74,0,0,53.27,0.569,50.94,84,52.1,63.38,52.91,75.97,52.78,78.13,84.5,85.5,51.53,55.47,55.91,55.47,86.6,85,86.6,68.72,55.59,14.29,58.73,94.5,126.6,86.4,47.81,75.44,75.36,70.97,358.6,-533.3,148.4,175.3,175.5,177.7,1061,0,4484,1783,2703,4398,1748,2649,3867.871,1475.465,283.4376,3.7653,38.65968,32.88285,0.29241,146.173,95.55442,136.0747,158.2057,135.7745,19.86326,108.1274,123.335,229.6548,142.1711,25.27263,0,0.30015,5.12792,1796.319,1100.323,93.5894,16.1595,0,545.1754,1.59252,3.43892,223.8322,107.2067,97.23402,26.43814,1.93872,468.764,388.6129,312.5709,0,358.74543,1295.22629,5040.84804,1631.62902,0.008435135,0.008086135,0.008068339,0.008009994,0.008398643,0.008167499,0.008154154,0.008016384,0.007855877,0.008001851,1251.1436,22256.70909,0.008318638,0.008528085,22.35928943,25.82056922,7185.276,4.447273096,43962.5,14790,3.5,,
9/2/17 8:30,26853,12.84,73.27,0,0,67.94,58.3,67.2,55.86,68.57,64.38,69.35,64.39,69.32,63.4,55.59,55.73,68.64,68.88,69.31,68.06,0,0,55.93,80.1,56.82,86.7,52.93,65.07,51.39,64.61,53.87,66.51,87.4,87.5,55.64,55.04,54.79,93.1,0,0,68.79,56.22,69.87,55.81,68.85,64.29,68.56,62,68.38,58.57,55.82,55.8,69.78,0,0,54.02,0.553,50.65,85.4,52.33,64.18,51.73,69.2,53.6,78.49,85.8,87,51.19,55.66,55.81,55.66,87.5,86.4,87.5,68.69,55.56,14.29,58.75,94.3,125.8,85.7,51.6,101.8,81.1,62.27,350,-534.8,142.3,248.2,241,175.1,972,258.8,4481,1781,2701,4394,1746,2648,4369.613,1565.72,313.6944,3.82305,38.72124,32.89825,0.27702,156.6383,95.88792,147.2936,168.3508,146.8267,19.82324,119.6998,134.7407,241.3406,152.6963,25.25262,0,0.30015,5.16376,1882.188,902.3464,80.58382,287.9623,21.59134,544.3443,1.58098,3.462,234.8206,210.6275,141.2802,68.97458,1.93872,520.9361,408.0966,319.2194,0,389.13694,1383.57498,5520.47676,1910.93668,0.008350963,0.008269064,0.008072483,0.008049665,0.008434622,0.008304203,0.008076353,0.008057827,0.007884406,0.008122138,1337.8437,20915.81011,0.008465262,0.008514531,22.56484141,25.79845259,7528.752,3.908492843,43962.5,14790,3.5,,
9/2/17 8:45,26854,12.84,73.01,0,0,67.99,58.02,66.73,54.49,68.51,63.73,69.23,65.04,69.14,62.58,54.21,54.38,68.5,68.74,69.29,68.32,0,0,54.83,78.27,56.31,88.3,52.04,64.43,50.84,61.39,53.1,66.25,89.2,89.2,55.4,54.85,54.92,93.1,0,0,68.35,54.9,69.51,54.47,68.78,64.44,68.86,62.47,68.37,58.11,54.44,54.43,69.92,0,0,53.84,0.557,50.39,86.8,51.75,61.76,50.38,65.78,52.41,76.75,87.4,88.5,51.1,54.29,54.44,54.29,89.2,88,89.2,68.59,55.38,14.29,58.71,94.4,126.5,85.1,47.59,86.6,63.13,63.99,352.4,-517.5,148,173.8,174.2,176.3,1098,0,4476,1780,2697,4401,1749,2651,4644.8,1525.325,313.9406,3.8346,38.76741,32.91365,0.29241,151.1689,96.21475,142.0577,162.9614,141.5307,19.82991,114.5506,129.6114,236.5649,147.447,25.31932,0,0.30682,5.17776,1836.483,1126.964,98.11308,16.39035,4.46598,545.4985,1.58098,3.48508,279.0053,272.8647,189.4817,105.0371,1.95026,569.3223,515.3495,344.0127,0,389.45626,1342.22967,5805.20746,2282.08962,0.008198843,0.008060109,0.007918478,0.007929361,0.008260708,0.008150467,0.007934893,0.007948026,0.007756512,0.007936751,1290.9845,24015.67655,0.008206401,0.008457099,21.94960776,25.71136015,7345.932,4.650651605,43962.5,14790,3.5,,
9/2/17 9:00,26855,12.84,72.82,0,0,68.18,60.02,66.64,55.56,69.08,65.07,69.41,65.04,69.54,63.34,55.61,55.78,68.52,68.75,69.29,68.54,0,0,54.2,75.17,55.2,87.8,50.16,63.57,49.5,63.32,51.4,66.72,87.8,87.9,54.59,53.97,57.14,93.3,0,0,68.51,55.63,69.35,55.25,68.95,64.13,69.27,63.87,68.56,58.21,55.44,55.33,70.07,0,0,52.19,0.562,50.27,87.4,50.33,64.43,48.4,64.66,50.59,79.14,87.4,88.6,50.01,55.69,55.39,55.69,87.9,88,87.9,68.58,54.54,14.29,59.21,94.6,123.3,80.1,51.28,75.45,72.62,70.64,327.5,-540.2,146.9,178.2,178.3,180.3,991,0,4474,1778,2695,4387,1744,2644,4307.522,1484.468,313.9252,3.83845,38.7828,32.89055,0.29241,146.9334,96.40151,138.0757,158.6993,137.5554,19.82991,110.6219,125.7762,232.5896,143.3716,25.58612,0,0.30015,5.15424,1564.566,855.7147,80.57228,16.43652,21.99524,543.5132,1.58098,3.48508,246.1323,295.4418,164.6884,140.0264,1.95026,592.9151,468.4408,341.1963,0,389.437,1310.14693,5473.67329,2255.85742,0.008157246,0.007874331,0.007781394,0.007766051,0.008104424,0.007941593,0.007872009,0.007772961,0.007554648,0.0077085,1021.0528,19177.63845,0.008513884,0.008324209,22.62495389,25.56387184,6258.264,4.695555031,43962.5,14790,3.5,,
9/2/17 9:15,26856,12.84,72.69,0,0,68.76,60.15,66.97,55.28,69.69,64.54,69.4,63.07,69.91,63,54.77,54.93,68.77,68.95,69.33,68.2,0,0,54.32,72.91,55.93,86.1,50.4,62.65,50.62,65.73,52.04,65.46,87.5,87.6,55.13,54.64,68.19,93.6,0,0,68.78,55.87,69.64,55.43,69,62.51,69.83,63.52,68.67,57.96,55.28,55.37,70.23,0,0,52.82,0.576,50.96,84.1,51.28,66.25,48.94,63.58,52.06,77.34,84.9,85.9,55.46,54.85,55.33,54.85,87.5,85.4,87.5,68.77,55.19,14.29,59.56,94.7,127.6,87.9,46.63,74.08,70.47,71.67,362.8,-505.7,149.1,173.7,173.9,176,1113,0,4478,1782,2698,4399,1749,2648,4471.525,1524.17,313.8944,3.76915,158.3169,32.95215,0.13851,151.5491,96.37483,142.7847,163.2549,142.2044,19.79656,115.4444,130.3718,237.532,147.9406,25.77288,0,0.30682,5.18784,1859.566,1158.636,97.20142,16.43652,0,545.2677,1.59252,3.48508,190.9129,265.8007,115.4712,138.7685,1.95026,556.3023,374.6695,316.7723,0,508.9326,1347.3918,5639.5913,1965.72526,0.008342236,0.008072602,0.007986093,0.007941261,0.008312446,0.008114506,0.008062016,0.007935306,0.007789488,0.007965745,1314.2983,23553.98801,0.00821627,0.008480617,22.09691689,25.78095763,7438.264,4.480335251,43962.5,14790,3.5,,
9/2/17 9:30,26857,12.85,72.63,0,0,68.54,59.42,66.83,54.66,69.12,63.92,69.51,64.37,69.41,62.66,54.42,54.59,68.62,68.83,69.32,68.68,0,0,53.59,74.39,56.67,87.7,51.06,63.84,50.63,62.68,52.59,66.07,88.5,88.6,54.89,54.41,69.26,93.8,0,0,68.11,55.04,69.29,54.62,68.79,64.28,69.52,62.49,68.72,59.79,54.6,54.59,70.35,0,0,54.32,0.555,50.48,86.1,51.63,61.96,49.09,65.44,52.59,72.28,86.7,87.8,51.97,54.51,54.59,54.51,88.5,87.2,88.5,68.65,54.99,14.29,59.42,94.9,128.2,88.5,46.59,75.25,75.08,74.42,363.3,-508.2,150.4,173.3,173.4,175.6,1115,0,4475,1777,2698,4399,1747,2652,4991.465,1570.567,313.8944,3.69985,262.9997,32.96755,0.01539,156.7717,96.4482,147.8806,168.4041,147.2469,19.76321,120.4335,135.441,242.7813,152.9898,25.84625,0,0.30015,5.18392,1841.331,1145.893,94.61646,16.43652,0,544.8983,1.58098,3.49662,270.51,264.6003,276.1428,142.242,1.95026,566.275,471.1187,339.9035,0,613.5615,1388.1757,6141.40164,2337.82016,0.008165939,0.008140792,0.007933791,0.00797317,0.008257278,0.008155627,0.007888892,0.007932116,0.007730315,0.008061888,1296.4327,23497.82597,0.008207673,0.008414281,22.00465146,25.67926627,7365.324,4.531246775,43962.5,14790,3.5,,
9/2/17 9:45,26858,12.85,72.57,0,0,68.87,60.96,66.79,55.91,69.68,64.83,69.57,63.6,69.97,63.49,55.68,55.82,68.85,69.02,69.36,68.57,0,0,54.64,73.06,56.87,87.1,50.77,64.15,50.89,66.83,52.64,66.62,87.7,87.7,55.54,55.05,68.96,93.7,0,0,68.5,56.24,69.44,55.83,69.08,63.8,69.73,63.39,68.96,58.57,55.86,55.86,70.41,0,0,54.16,0.571,51.76,85.8,51.84,65.46,49.56,65.98,51.8,78.31,86.2,87.3,60.59,55.75,55.86,55.75,87.7,86.8,87.7,68.82,55.62,14.29,59.61,94.8,124.7,80.9,55.28,109.2,76.97,59.91,331,-544.2,136.5,249.3,243.8,177.1,958,259.3,4475,1772,2703,4388,1737,2650,4586.67,1494.624,313.8944,3.696,263.2459,32.97525,0.03078,146.9935,96.4482,138.2291,158.766,137.6221,19.86326,110.9621,125.8829,233.0631,143.4784,25.65282,0,0.30015,5.19344,1901.808,879.2615,83.64191,292.0252,45.13294,543.6055,1.58098,3.48508,213.7209,249.318,118.6569,151.9703,1.95026,541.8511,373.8846,319.7272,0,613.81155,1311.33944,5744.96336,1976.14532,0.00842419,0.008158455,0.008042696,0.008031312,0.008427053,0.008242468,0.008133706,0.008045386,0.007862183,0.008005688,1358.2025,20946.53747,0.008513019,0.008562471,22.63865904,25.88251215,7607.232,3.855562309,43962.5,14790,3.5,,
9/2/17 10:00,26859,12.85,72.52,0,0,68.62,59.38,66.45,54.1,69.23,63.14,69.37,63.8,69.62,61.88,53.8,53.94,68.67,68.85,69.47,68.37,0,0,52.31,72.08,54.06,86.6,48.57,63.44,48.25,61.89,50.05,65.65,87.5,87.6,53.78,53.33,69.26,93.8,0,0,68.28,54.54,69.02,54.1,68.68,62.92,69.37,61.46,68.53,57.98,54.07,54.07,70.45,0,0,51.27,0.562,49.88,85.1,49.69,62.9,47.3,65.74,49.68,74.53,85.7,86.8,60.32,53.87,54.07,53.87,87.6,86.2,87.6,68.68,53.89,14.29,59.8,95,123,63.3,62.17,74.17,62.23,61.12,261.6,-577.2,138.1,181.4,181.6,183.9,967,0,4462,1769,2694,4392,1740,2651,4686.812,1493.47,313.8483,3.6883,263.1228,32.97525,0.03078,147.0268,96.46154,138.009,158.8594,137.4887,19.8099,110.6353,125.6628,232.6963,143.4784,25.49274,0,0.30682,5.18392,1777.16,902.2541,104.5986,16.39035,111.1187,544.1596,1.59252,3.48508,245.1165,244.1008,196.1302,155.3515,1.95026,550.4849,465.3936,326.0987,0,613.63465,1310.15892,5792.01898,2189.70406,0.007990591,0.007658511,0.007571006,0.007557079,0.007910741,0.007737691,0.007721331,0.007601319,0.007406515,0.007560268,1233.0004,25110.10591,0.007932959,0.008252338,21.55048797,25.50982048,7108.64,5.091260698,43962.5,14790,3.5,,
9/2/17 10:15,26860,12.85,72.47,0,0,68.47,59.3,66.21,53.81,69.15,63.05,69.35,63.5,69.49,61.69,53.41,53.55,68.52,68.71,69.49,67.41,0,0,51.06,70.79,53.19,85.7,47.32,62.32,46.83,61.22,48.8,64.73,86.9,87,52.57,52.07,69.18,93.2,0,0,68.08,54.45,68.84,53.67,68.7,63.37,69.26,61.37,68.52,57.87,53.63,53.64,70.41,0,0,50.16,0.549,48.71,84.6,48.18,60.68,45.94,64.62,48.3,73.29,85.3,86.3,57.89,53.48,53.63,53.48,87,85.8,87,68.56,52.65,14.3,59.91,94.5,123.8,63.41,61.22,64.76,64.32,62.5,261.7,-573.8,138.2,178.9,178.9,181.2,967,0,4465,1768,2697,4401,1742,2658,4820.076,1505.935,313.8636,3.68445,263.0766,32.95985,0.03078,148.801,96.43486,139.6831,160.5736,139.1695,19.81657,112.0893,127.3036,234.3771,145.1192,25.49941,0,0.30682,5.17888,1777.622,903.1775,104.6909,16.39035,112.365,544.0673,9.38202,3.47354,268.9402,256.8437,215.106,167.8493,4.22364,573.1544,475.4125,335.1018,0,613.5845,1323.39861,5927.16126,2309.4871,0.00775121,0.00746532,0.007348237,0.007321793,0.007670674,0.007510315,0.007485797,0.007367491,0.007158699,0.00734003,1233.5547,25164.83325,0.007759322,0.008020751,21.26704744,25.22777581,7110.488,5.10006432,43962.5,14790,3.5,,
9/2/17 10:30,26861,12.85,72.42,0,0,68.41,59.26,66.38,54.76,69.09,63.25,69.42,63.92,69.24,62,53.34,53.48,68.45,68.63,69.49,67.68,0,0,50.81,70.67,54.48,82.7,48.06,61.78,47.42,60.21,49.85,63.88,86.9,87,52.53,52.01,69.25,92.2,0,0,68.15,56.33,68.68,53.54,68.87,64.56,69.32,61.72,68.7,59.68,53.53,53.51,70.34,0,0,51.23,0.576,48.59,84.8,48.55,58.07,46.35,63.63,49.78,68.79,85.3,86.3,56.82,53.41,53.52,53.41,86.9,85.8,86.9,68.5,52.57,14.3,60.38,93.6,124.1,64.04,60.73,64.53,64.94,63.43,263.8,-572.7,138.5,178.1,178.1,180.4,969,0,4461,1766,2695,4398,1741,2656,5187.938,1572.183,313.8483,3.6883,263.0459,32.95215,0.03078,157.0785,96.4482,147.9273,168.7176,147.3336,19.77655,120.2267,135.4744,242.7146,153.2299,25.47273,0,0.29348,5.17776,1781.777,908.1177,104.8755,16.39035,112.792,543.9287,40.74774,3.48508,309.6622,274.7577,335.5635,169.9842,16.53682,591.253,505.3768,357.0326,0,613.53465,1388.95813,6292.99667,2604.39964,0.007696712,0.007694368,0.007449023,0.007433129,0.007770213,0.007691224,0.007425777,0.007468684,0.007238351,0.007615152,1237.8483,25162.22287,0.007730182,0.007991714,21.21837695,25.18145257,7127.108,5.081847038,43962.5,14790,3.5,,
9/2/17 10:45,26862,12.85,72.37,0,0,68.44,59.61,66.38,55.94,69.31,63.49,69.67,63.4,69.52,62.23,53.39,53.54,68.47,68.64,69.44,68.11,0,0,50.94,69.9,53.71,79.6,47.28,61.39,46.7,61.29,49.18,63.46,86.9,87,52.54,52.04,69.69,91,0,0,68.36,56.53,68.64,53.59,69.05,64.39,69.42,62.1,69.1,58.84,53.59,53.58,70.29,0,0,50.47,0.55,48.8,84.8,47.98,58.49,46.06,62.86,48.17,70.59,85.3,86.4,58.84,53.46,53.58,53.46,86.9,85.8,86.9,68.52,52.59,14.3,60.96,92.4,124.4,64.66,60.44,65.07,65.57,64.16,266.2,-572.3,138.9,177.9,177.9,180.2,973,0,4465,1768,2698,4401,1742,2659,5046.556,1505.473,313.9098,3.6729,263.0766,32.9252,0.03078,148.9011,96.26811,139.6364,160.6336,139.0562,19.77655,111.9093,127.2102,234.037,145.1525,25.52609,0,0.30682,5.16712,1787.086,913.4272,104.7832,16.34418,113.1151,543.8364,43.28654,3.47354,295.9497,286.4387,250.3799,179.6432,31.26186,599.3789,469.318,363.6349,0,613.5845,1322.61174,6150.46756,2522.76524,0.007724704,0.007584293,0.007382754,0.007382506,0.00773918,0.007631294,0.007447902,0.007426171,0.007217474,0.007468865,1243.2496,25099.45046,0.007744541,0.008000357,21.24613955,25.19576216,7148.344,5.047146297,43962.5,14790,3.5,,
9/2/17 11:00,26863,12.85,72.33,0,0,68.41,59.47,66.64,57.98,69.48,63.3,69.47,62.81,69.72,61.97,53.21,53.37,68.47,68.63,69.42,67.77,0,0,50.34,69.45,51.62,73.39,45.92,61.1,45.82,61.89,47.61,63.32,86.5,86.6,51.7,51.22,69.69,89.6,0,0,68.51,56.07,68.54,53.45,68.89,63.1,69.5,61.75,68.72,57.65,53.42,53.43,70.29,0,0,48.59,0.589,48.35,84.3,46.94,60.46,44.71,62.96,46.98,72.91,84.9,85.9,61.72,53.29,53.43,53.29,86.5,85.4,86.5,68.5,51.79,14.3,60.94,90.9,124.2,64.55,60.04,65.24,65.78,64.53,265.7,-573.5,138.7,177.3,177.3,179.6,973,0,4464,1768,2697,4402,1743,2658,4951.802,1489.777,313.8944,3.6806,263.0766,32.9175,0.03078,146.6866,96.34148,137.6088,158.5125,137.0218,19.78322,110.0216,125.1959,232.1494,143.0915,25.80623,0,0.30015,5.17216,1788.009,912.7809,105.014,16.34418,113.5074,544.252,37.3319,3.47354,266.0315,275.4964,218.3841,179.4355,57.73462,598.1323,452.3737,358.4639,0,613.5691,1306.44358,6058.76862,2446.85746,0.007624644,0.007352393,0.007210234,0.007191862,0.00754113,0.007382058,0.007352825,0.007223144,0.007022955,0.00718686,1243.757,25035.58135,0.007659955,0.007871637,21.11295741,25.05039484,7152.036,5.032249337,43962.5,14790,3.5,,
