TIMESTAMP,RECORD,Batt_volt_Avg,Panel_Temp_Avg,T_Air_Up_Avg(1),T_Air_Up_Avg(2),T_Room_202_Avg,T_VAV_202_Avg,T_Room_203_Avg,T_VAV_203_Avg,T_Room_204_Avg,T_VAV_204_Avg,T_Room_205_Avg,T_VAV_205_Avg,T_Room_206_Avg,T_VAV_206_Avg,T_SupDuctMain1_Avg,T_SupDuctMain2_Avg,T_RetDuctMain1_Avg,T_RetDuctMain2_Avg,T_ExhaustUp_Avg,T_RTUintake_Avg,RH_Air_Up_Avg(1),RH_Air_Up_Avg(2),RH_Room_202_Avg,RH_VAV_202_Avg,RH_Room_203_Avg,RH_VAV_203_Avg,RH_Room_204_Avg,RH_VAV_204_Avg,RH_Room_205_Avg,RH_VAV_205_Avg,RH_Room_206_Avg,RH_VAV_206_Avg,RH_SupDuctMain1_Avg,RH_SupDuctMain2_Avg,RH_RetDuctMain1_Avg,RH_RetDuctMain2_Avg,RH_ExhaustUp_Avg,RH_RTUintake_Avg,T_Air_Dwn_Avg(1),T_Air_Dwn_Avg(2),T_Room_102_Avg,T_VAV_102_Avg,T_Room_103_Avg,T_VAV_103_Avg,T_Room_104_Avg,T_VAV_104_Avg,T_Room_105_Avg,T_VAV_105_Avg,T_Room_106_Avg,T_VAV_106_Avg,T_SupDuctDwn1_Avg,T_SupDuctDwn2_Avg,T_ExhaustDwn_Avg,RH_Air_Dwn_Avg(1),RH_Air_Dwn_Avg(2),RH_Room_102_Avg,RH_VAV_102_Avg,RH_Room_103_Avg,RH_VAV_103_Avg,RH_Room_104_Avg,RH_VAV_104_Avg,RH_Room_105_Avg,RH_VAV_105_Avg,RH_Room_106_Avg,RH_VAV_106_Avg,RH_SupDuctDwn1_Avg,RH_SupDuctDwn2_Avg,RH_ExhaustDwn_Avg,T_Sup_tot_Avg,T_Sup_dwn_Avg,T_Sup_up_Avg,RH_Sup_tot_Avg,RH_Sup_dwn_Avg,RH_Sup_up_Avg,T_Ret_Avg,RH_Ret_Avg,Patm_Avg,T_out_Avg,RH_out_Avg,Tref_RTU_Dischg1_Avg,Tref_RTU_CondOut1_Avg,Tref_RTU_Suctn1_Avg,Tref_RTU_Dischg2_Avg,Tref_RTU_CondOut2_Avg,Tref_RTU_Suctn2_Avg,Pref_RTU_Dischg1_Avg,Pref_RTU_CondOut1_Avg,Pref_RTU_Suctn1_Avg,Pref_RTU_Dischg2_Avg,Pref_RTU_CondOut2_Avg,Pref_RTU_Suctn2_Avg,Mdot_RTU1_Avg,Mdot_RTU2_Avg,AirACFM_RTU_Tot_Avg,AirACFM_RTU_Dwn_Avg,AirACFM_RTU_Up_Avg,AirSCFM_RTU_Tot_Avg,AirSCFM_RTU_Dwn_Avg,AirSCFM_RTU_Up_Avg,WH_BldgTot_Tot,WH_Transf_Tot,WH_Lights_dwn_Tot,WH_EmLights_dwn_Tot,WH_Lights_up_Tot,WH_EmLights_up_Tot,WH_WallHeater_Tot,WH_Plugs102_Tot,WH_Plugs103_Tot,WH_Plugs104_Tot,WH_Plugs105_Tot,WH_Plugs106_Tot,WH_Plugs202_Tot,WH_Plugs203_Tot,WH_Plugs204_Tot,WH_Plugs205_Tot,WH_Plugs206_Tot,WH_PlugsExt_Tot,WH_DuctSmokeDet_Tot,WH_ExhaustFan_Tot,WH_Unitary_Tot,WH_RTU_Total_Tot,WH_RTU_Comp1_Tot,WH_RTU_Cond1_Tot,WH_RTU_Comp2_Tot,WH_RTU_Cond2_Tot,WH_RTU_EvapFan_Tot,WH_RTU_VAV102_Tot,WH_RTU_VAV103_Tot,WH_RTU_VAV104_Tot,WH_RTU_VAV105_Tot,WH_RTU_VAV106_Tot,WH_RTU_VAV202_Tot,WH_RTU_VAV203_Tot,WH_RTU_VAV204_Tot,WH_RTU_VAV205_Tot,WH_RTU_VAV206_Tot,Gas_SCF_Tot,Lights_Tot,Plugloads_Tot,WH_Total_electric,Heating_Tot_electric,HR_202,HR_203,HR_204,HR_205,HR_206,HR_102,HR_103,HR_104,HR_105,HR_106,Cooling_Tot_electric,Gross_Cooling_Cap,Wsupply,Wreturn,Enthalpy_supply,Enthalpy_return,Net_Total_Power,Gross_COP,W_Gross_Rated_Cap,W_Total_Net_Rated_Power,Net_Rated_COP,Wtg_Avg_Cond_Zone_Temp,Wtg_Avg_Cond_Zone_HR
9/2/17 11:15,26864,12.85,72.31,0,0,68.4,59.72,67.05,58.75,69.33,63.21,69.46,63.08,69.58,62.02,53.14,53.29,68.44,68.59,69.38,67.26,0,0,50.13,68.62,52.31,71.13,46.63,61.1,46.24,61.19,48.29,63.05,86.5,86.6,51.59,51.1,70.12,90.3,0,0,68.4,56.74,68.46,53.35,68.88,63.66,69.47,61.44,68.72,58.91,53.34,53.34,70.27,0,0,49.64,0.563,48.2,84.3,47.5,59.19,45.12,63.45,48.38,69.87,84.9,85.9,60.82,53.21,53.34,53.21,86.5,85.4,86.5,68.46,51.69,14.31,60.87,91.4,123.9,64.64,59.66,65.19,65.69,64.59,266,-573.1,138.7,176.9,176.9,179.2,973,0,4463,1767,2696,4402,1743,2659,5201.902,1560.411,313.8791,3.67675,263.092,32.90595,0.03078,155.8045,96.24143,146.5933,167.457,145.9863,19.78989,118.8661,134.1137,241.1605,151.9293,25.77955,0,0.30015,5.16488,1788.471,913.2888,105.0371,16.34418,113.6113,544.3904,50.36056,3.47354,288.6548,271.8028,307.2613,191.5294,66.60888,600.8564,472.9655,367.2823,0,613.5538,1377.9728,6304.99386,2620.79548,0.00758444,0.007554214,0.007279961,0.007250914,0.00760782,0.00750941,0.007304232,0.007302628,0.007075736,0.007398342,1244.0806,25067.93589,0.007631826,0.007839774,21.06295179,25.00586701,7153.884,5.037442086,43962.5,14790,3.5,,
9/2/17 11:30,26865,12.85,72.29,0,0,68.47,59.76,67.09,58.9,69.41,63.43,69.7,63.49,69.62,62.4,53.27,53.42,68.48,68.61,69.26,68.49,0,0,50.48,69.09,52.7,71.24,47.11,61.09,46.53,60.73,48.82,62.66,86.7,86.8,52.06,51.61,69.98,90.3,0,0,68.47,57.12,68.47,53.57,69.06,64.44,69.51,61.75,69.25,59.55,53.46,53.45,70.2,0,0,50.31,0.578,48.66,84.4,47.76,58.01,45.67,63.23,48.23,68.46,85.2,86.2,64.48,53.35,53.46,53.35,86.8,85.7,86.8,68.49,52.16,14.31,60.91,91.6,124.1,64.87,59.79,65.53,65.98,64.84,267.1,-573.5,139,177.1,177.2,179.5,975,0,4463,1767,2696,4402,1743,2658,5217.369,1528.094,313.8791,3.6806,263.1074,32.9175,0.03078,151.5957,96.36816,142.4712,163.3149,141.8242,19.76988,114.8307,130.0383,237.0451,147.8072,25.63948,0,0.30015,5.16936,1791.01,916.059,105.0717,16.34418,113.6805,543.8826,53.5456,6.18544,303.6139,278.4513,304.2603,188.2289,67.18587,606.2582,481.9686,377.7629,0,613.5846,1345.09612,6321.17971,2667.46101,0.007656657,0.007621879,0.007376185,0.00735774,0.007703006,0.007630556,0.007377331,0.007389049,0.007172898,0.007511937,1247.1274,24999.92466,0.007698545,0.007920225,21.16943781,25.10098783,7164.04,5.011501764,43962.5,14790,3.5,,
9/2/17 11:45,26866,12.85,72.27,0,0,68.51,60.15,67.32,59.32,69.73,63.24,69.62,62.2,70.12,62.07,53.27,53.42,68.54,68.66,69.3,68.18,0,0,50.08,67.74,50.35,69.89,45.42,61.13,45.48,63.12,46.91,63.05,86.3,86.4,51.4,50.96,68.75,91.4,0,0,68.74,56.82,68.49,54.41,69.08,62.49,69.65,61.4,68.87,57.12,53.47,53.46,70.22,0,0,48.16,0.563,48.34,81.6,46.5,61.74,44.35,63.67,46.6,74.14,84.8,85.7,60.97,53.34,53.47,53.34,86.3,85.3,86.3,68.57,51.49,14.31,61.16,92.6,124.4,64.93,60.25,65.8,66.21,65.09,266.3,-574.6,138.5,177.5,177.5,179.8,971,0,4462,1773,2690,4401,1748,2652,4910.521,1488.853,313.9098,3.66905,263.0612,32.8944,0.01539,146.4932,96.27478,137.3687,158.3458,136.8084,19.76988,109.8749,124.9491,233.47,143.0848,25.56611,0,0.30015,5.166,1788.009,913.6119,104.864,16.34418,113.5651,544.1596,47.74098,23.3685,244.978,262.4764,179.7398,201.2807,72.21732,591.8994,417.1921,361.8343,0,613.53445,1306.45495,6015.26168,2402.7275,0.007605814,0.007336745,0.007187638,0.007169932,0.007526959,0.007369415,0.007333339,0.007196844,0.006997036,0.007160185,1243.8494,24909.04102,0.007650812,0.007838983,21.11522381,25.0318178,7152.036,5.006442303,43962.5,14790,3.5,,
9/2/17 12:00,26867,12.85,72.28,0,0,68.57,60.03,67.47,59.33,69.75,63,69.49,62.16,70.09,61.88,53.2,53.36,68.55,68.65,69.39,67.49,0,0,49.59,67.64,49.6,69.42,45,61.33,45.25,62.91,46.46,63.12,86,86.1,50.91,50.47,66.66,90.5,0,0,68.64,56.35,68.54,55.11,68.95,62.07,69.62,60.63,68.76,57.19,53.41,53.41,70.27,0,0,47.87,0.567,47.83,79.16,46.21,62.29,43.96,65.08,46.32,73.58,84.5,85.4,54.94,53.28,53.41,53.28,86.1,84.9,86.1,68.59,50.97,14.31,61.56,92.1,124.6,65.49,59.59,66.14,66.57,65.42,268.5,-574.1,138.8,176.9,176.9,179.2,975,0,4463,1773,2691,4403,1748,2654,4845.467,1445.227,313.8944,3.6652,263.0151,32.879,0.03078,140.9438,92.61295,132.3061,152.7296,131.8526,20.12339,105.4394,120.0333,223.1782,137.6154,25.46606,0,0.30682,5.15648,1793.087,918.6445,104.7947,16.29801,113.4959,544.1596,43.852,38.4282,238.0525,236.298,191.0515,197.2532,72.77124,580.7724,422.7787,356.1092,0,613.4537,1256.86552,5945.07887,2377.36694,0.007546212,0.007264123,0.007125335,0.007101266,0.007446175,0.007299134,0.00726768,0.007119296,0.006927635,0.00708957,1248.9274,24778.79432,0.007615878,0.007764225,21.06270995,24.95509471,7172.348,4.960014953,43962.5,14790,3.5,,
9/2/17 12:15,26868,12.85,72.28,0,0,68.38,60.32,67.35,59.56,69.61,62.95,69.67,62.39,69.98,61.79,53.13,53.3,68.53,68.63,69.27,67.02,0,0,49.69,66.71,49.54,68.68,44.96,61.23,44.84,62.19,46.39,63.15,85.9,86,50.72,50.27,72.42,91.1,0,0,68.7,57.07,68.59,56.12,68.88,62.41,69.47,59.79,68.78,57.6,53.36,53.35,70.18,0,0,47.49,0.565,47.56,76.31,46.02,61.37,43.96,66.79,46.08,72.35,84.4,85.4,67.2,53.22,53.35,53.22,86,84.9,86,68.57,50.77,14.31,61.76,92.2,124.6,66.01,58.99,66.73,67.11,65.92,270.6,-574,139,176.5,176.5,178.9,978,0,4462,1773,2689,4403,1749,2653,4833.965,1360.743,313.9252,3.66905,263.0612,32.85975,0.01539,132.3928,87.3103,124.5689,144.1987,124.2421,20.08337,98.25577,112.5229,211.4457,129.8582,25.65282,0,0.30015,5.16544,1799.551,924.3234,104.9678,16.29801,113.5536,544.6213,55.31122,59.73104,249.6873,210.0735,211.3201,211.4243,76.66022,584.466,434.4597,354.2162,0,613.5152,1184.89413,5949.52302,2447.34958,0.00751184,0.00722491,0.007084571,0.007080113,0.007406643,0.007255614,0.007238736,0.007072506,0.006891808,0.007057314,1254.9297,24770.71805,0.007589992,0.007728006,21.02001276,24.91068864,7198.204,4.934682408,43962.5,14790,3.5,,
9/2/17 12:30,26869,12.85,72.28,0,0,68.58,60.16,67.64,59.54,69.68,62.86,69.58,62.13,69.94,61.67,53.11,53.28,68.57,68.66,69.05,68.13,0,0,49.3,67.09,49.76,68.65,45.12,61.38,45.08,62.79,46.73,63.37,85.9,86.1,50.65,50.21,73.4,91,0,0,68.74,56.36,68.77,56.09,68.91,62.13,69.33,59.23,68.76,57.56,53.33,53.33,69.89,0,0,47.83,0.56,47.19,76.22,46.23,61.96,44.38,68.14,46.77,72.58,84.4,85.4,68.66,53.2,53.33,53.2,86,84.9,86,68.58,50.77,14.31,61.63,92.2,124.4,66.02,58.76,66.96,67.31,66.25,270.8,-575,139.2,176.4,176.5,178.8,979,0,4460,1772,2688,4401,1748,2652,4969.92,1529.71,313.8791,3.6652,263.0151,32.84435,0.01539,151.5291,96.07468,142.3511,163.4017,141.6108,19.71652,114.4305,129.7648,240.9738,147.6271,25.8796,0,0.30015,5.1548,1799.551,924.5081,104.864,16.29801,113.4728,544.806,42.5826,59.44254,243.4544,192.4366,235.5593,204.6388,75.9909,578.6486,423.2865,350.8458,0,613.40375,1347.49549,6071.73419,2406.88604,0.007504157,0.007331178,0.007127294,0.007096332,0.007451278,0.007318324,0.007226783,0.007112543,0.006924776,0.007159238,1254.745,24856.12713,0.007584355,0.007730693,21.00902596,24.91605788,7198.204,4.952426018,43962.5,14790,3.5,,
9/2/17 12:45,26870,12.85,72.27,0,0,68.63,60.55,67.68,59.07,69.63,62.99,69.75,62.27,69.96,61.91,53.25,53.42,68.6,68.7,68.81,67.49,0,0,49.7,66.67,50.45,70.31,45.76,61.58,45.58,62.94,47.45,63.31,86.2,86.3,51.14,50.75,74.01,90.7,0,0,68.69,57.24,68.85,56.42,69.02,63.08,69.29,59.76,69.2,58.51,53.44,53.44,69.64,0,0,48.82,0.559,47.5,75.94,46.81,60.41,45.11,67.41,46.9,70.56,84.7,85.7,69.53,53.33,53.44,53.33,86.3,85.2,86.3,68.6,51.29,14.31,61.74,91.8,124.7,65.96,59.33,66.99,67.35,66.32,270.3,-576.4,139.1,176.9,177,179.3,978,0,4458,1772,2686,4399,1748,2650,5007.469,1510.551,313.9406,3.66905,263.0151,32.8559,0.01539,148.801,96.12804,139.8165,160.8204,139.0962,19.72319,112.0093,127.3436,238.6526,145.0925,25.85292,0,0.30015,5.16488,1798.627,924.0463,104.8524,16.29801,113.6921,544.0673,55.65742,62.92762,264.7388,208.0882,234.6821,215.371,68.84764,579.3873,422.4555,356.4324,0,613.48065,1327.49872,6112.52346,2468.58798,0.007578937,0.007444429,0.007217081,0.007218238,0.007572712,0.007458662,0.007295032,0.007230331,0.007030231,0.007289719,1254.5597,24829.13069,0.007647972,0.007816299,21.1097063,25.0143705,7194.508,4.947777832,43962.5,14790,3.5,,
9/2/17 13:00,26871,12.85,72.26,0,0,68.46,60.21,67.39,59.04,69.64,62.86,69.54,62.32,70.07,61.65,53.18,53.35,68.61,68.68,68.81,67.84,0,0,49.71,67.16,49.53,70.03,45.08,61.56,45.19,62.59,46.42,63.55,85.9,86.1,50.77,50.37,74.4,90.5,0,0,68.45,56.19,68.75,56.59,68.89,61.67,69.27,59.51,68.74,57,53.42,53.41,69.58,0,0,48.08,0.562,47.47,75.18,46.22,63.13,44.49,67.66,46.3,74.12,84.4,85.4,69.64,53.27,53.41,53.27,86,84.9,86,68.59,50.9,14.31,61.61,91.7,124.6,65.67,59.23,66.86,67.24,66.26,269.6,-578.2,139,176.8,176.9,179.2,977,0,4459,1774,2686,4400,1750,2650,4362.463,994.1848,313.9098,3.6729,263.0151,32.8482,0.03078,88.19073,58.54259,85.53608,99.50306,86.09636,19.8766,64.99248,75.25093,146.4999,88.01732,25.99966,0.00168,0.31349,5.16936,1797.242,921.8302,105.0371,16.29801,113.7036,544.2981,40.23998,68.15524,227.3872,199.085,191.2361,204.8235,69.78238,573.7084,435.3369,345.7209,0,613.446,812.53683,5482.62712,2355.4756,0.007535831,0.007233528,0.007111066,0.007104015,0.007434554,0.007283303,0.00726512,0.007106057,0.006927733,0.007081558,1252.9439,24783.84198,0.0076041,0.007753429,21.04749795,24.94331101,7188.968,4.945122041,43962.5,14790,3.5,,
9/2/17 13:15,26872,12.85,72.24,0,0,68.4,61.34,67.35,60.01,69.51,62.98,69.82,62.81,69.86,61.72,53.09,53.25,68.57,68.65,68.8,68.69,0,0,49.6,64.2,49.64,67.48,45.11,61.07,44.61,61.23,46.6,63.18,85.9,86.1,50.57,50.17,75.57,91.2,0,0,68.45,57,68.81,57.66,68.83,63.18,69.07,59.27,68.8,57.81,53.29,53.29,69.46,0,0,47.89,0.573,47.14,72.1,46.07,59.66,44.52,67.91,46.11,71.74,84.4,85.4,71.08,53.17,53.29,53.17,86,84.9,86,68.54,50.73,14.32,61.65,92.3,124.3,65.81,58.94,66.76,67.13,66.17,269.9,-577.8,138.9,176.5,176.6,178.9,977,0,4458,1772,2686,4401,1749,2651,5100.955,1508.474,313.8636,3.6729,262.9843,32.84435,0.01539,148.9544,96.36816,139.8899,160.9804,139.2896,20.15674,111.5024,127.3036,235.9512,145.1259,26.10638,0,0.30015,5.16824,1797.935,922.5228,105.0025,16.29801,113.7382,544.4828,54.31878,91.70838,274.6653,195.1144,221.2005,244.6826,82.46484,590.0988,455.0053,354.5856,0,613.36515,1325.53769,6204.79165,2563.8445,0.007497983,0.007234549,0.007078939,0.007074977,0.007404562,0.007249061,0.007223955,0.00706302,0.006879759,0.007061871,1253.4522,24785.97304,0.007570552,0.007708341,20.9867455,24.88191322,7191.74,4.943541733,43962.5,14790,3.5,,
9/2/17 13:30,26873,12.85,72.21,0,0,68.65,60.72,67.67,59.33,69.43,63.07,69.72,63.01,69.64,61.99,53.19,53.36,68.63,68.67,68.73,68.16,0,0,49.53,66.13,51.55,69.55,46.59,61.36,45.95,61.3,48.27,63.12,86.2,86.4,51.06,50.68,74.29,90.7,0,0,68.46,57.13,69.02,57.23,68.93,63.66,69.14,59.87,68.97,59.43,53.39,53.4,69.33,0,0,49.88,0.569,47.1,73.68,47.34,59.16,45.71,67.08,48.41,68.55,84.7,85.7,70.1,53.28,53.39,53.28,86.3,85.2,86.3,68.59,51.25,14.32,61.57,91.9,124.5,65.77,59.23,66.74,67.08,66.13,269.8,-579.3,139,177,177.1,179.4,978,0,4461,1770,2692,4403,1746,2657,5289.617,1568.259,313.9098,3.67675,262.9997,32.86745,0.03078,156.6583,96.12137,147.6338,168.3508,146.9734,19.70318,119.373,135.0275,242.3678,152.6429,25.9463,0,0.30015,5.16936,1798.166,922.9383,105.0025,16.29801,113.7267,544.252,55.78436,80.4915,287.6852,217.5069,337.6873,221.8796,72.32117,588.4828,466.7325,362.9424,0,613.4537,1384.88283,6392.06777,2691.51373,0.007552605,0.007600702,0.007293705,0.007264841,0.007615046,0.00755657,0.007270509,0.007285222,0.007082895,0.007462205,1253.914,24939.094,0.007628389,0.007801892,21.07628122,24.99620802,7192.664,4.972249692,43962.5,14790,3.5,,
9/2/17 13:45,26874,12.85,72.18,0,0,68.7,60.44,67.68,59.14,69.65,63.19,69.75,62.27,70.06,62.13,53.36,53.51,68.68,68.75,68.84,68.56,0,0,49.91,67.25,50.71,70.48,46.05,61.52,45.8,63.2,47.67,63.2,86.3,86.5,51.37,51.01,75.84,92.1,0,0,68.62,56.89,69.1,57.26,69.13,63.26,69.35,60.7,69.3,58.15,53.55,53.55,69.44,0,0,49.28,0.568,47.45,74.07,46.99,60.35,45.42,65.57,47.03,71.77,84.8,85.8,71.57,53.44,53.55,53.44,86.4,85.3,86.4,68.66,51.53,14.32,61.68,93.2,124.7,65.48,59.83,66.62,67,66.01,268.7,-581.2,139.1,177.6,177.6,179.9,976,0,4459,1767,2693,4400,1743,2656,4997.813,1502.242,313.9252,3.6806,263.0305,32.8636,0.01539,148.1007,96.17473,139.2429,159.9866,138.5959,20.18342,111.1555,126.7233,233.9036,144.3455,26.08637,0,0.30015,5.1716,1795.396,920.3989,104.9794,16.29801,113.8421,544.0211,47.33708,77.98732,264.8311,237.637,209.2886,206.4621,68.51298,582.9886,415.8532,358.9256,0,613.4999,1318.42754,6101.29053,2469.82358,0.007624489,0.007477968,0.007263242,0.00724836,0.007629177,0.007506198,0.007345512,0.007281034,0.007088798,0.007330341,1251.3749,24847.11784,0.007682839,0.007864163,21.17433254,25.08124089,7181.584,4.963963604,43962.5,14790,3.5,,
9/2/17 14:00,26875,12.85,72.18,0,0,68.67,60.66,67.65,59.1,69.78,62.96,69.59,62.07,70.26,61.69,53.26,53.43,68.72,68.76,68.91,68.51,0,0,49.6,66.3,49.39,70.18,45.11,61.61,45.27,63.27,46.37,63.73,86.1,86.2,50.82,50.45,77.18,92.2,0,0,68.78,56.51,69.05,57.1,68.98,61.91,69.43,59.9,68.81,57.02,53.47,53.48,69.53,0,0,47.82,0.567,47.17,74.05,46.31,62.85,44.41,67.01,46.43,74.37,84.5,85.5,72.88,53.35,53.48,53.35,86.1,85,86.1,68.67,50.99,14.32,61.82,93.5,124.6,65.7,59.34,66.78,67.15,66.11,269.9,-582.6,139.1,177.2,177.2,179.5,978,0,4461,1768,2693,4402,1744,2657,4876.166,1487.238,313.9714,3.6729,263.0612,32.85205,0.01539,146.3731,96.1147,137.4887,158.3124,136.7683,19.7432,109.428,124.8357,232.116,142.6446,26.26646,0,0.30015,5.16544,1798.396,922.4766,104.9678,16.29801,113.7844,544.4366,43.84046,75.95628,230.8038,206.9339,182.3715,217.2405,68.99766,573.1544,414.0526,345.2131,0,613.55755,1303.84009,5977.92525,2358.5642,0.007568665,0.007273423,0.007145308,0.007124013,0.007470014,0.007321764,0.007289016,0.007137258,0.006948611,0.007113907,1253.9594,24819.78829,0.007630301,0.007783425,21.09541124,24.99555068,7193.584,4.948283871,43962.5,14790,3.5,,
9/2/17 14:15,26876,12.85,72.18,0,0,68.7,60.52,67.71,58.81,69.61,62.81,69.59,62.25,69.97,61.7,53.24,53.42,68.69,68.74,68.95,67.43,0,0,49.42,66.57,50.37,70.76,45.71,61.81,45.5,62.83,47.18,63.69,86,86.2,50.78,50.4,78.38,92.5,0,0,68.73,56.89,69.06,57.03,68.87,62.28,69.29,59.46,68.76,57.81,53.43,53.43,69.61,0,0,48.53,0.563,47.02,74.16,46.85,62.02,44.95,67.99,47.53,72.47,84.5,85.5,73.71,53.33,53.43,53.33,86.1,85,86.1,68.66,50.94,14.32,62.11,93.6,124.7,65.71,59.54,66.76,67.13,66.15,269.4,-585.4,139,177.3,177.3,179.7,976,0,4453,1767,2687,4396,1744,2652,5007.853,1541.944,313.8944,3.6729,262.9997,32.85205,0.03078,153.43,96.06134,144.4522,165.2693,143.7919,19.68984,116.1647,131.7592,239.1528,149.5147,26.24645,0,0.30015,5.15984,1796.319,921.23,104.8409,16.25184,113.669,544.3443,51.2953,75.51776,246.594,197.2844,247.1942,213.1207,65.5472,568.9529,422.5016,346.0441,0,613.41905,1359.31676,6107.12401,2434.05216,0.007548726,0.007435005,0.007199032,0.007160624,0.007526378,0.007418884,0.007268085,0.007193958,0.007000068,0.007271794,1251.9747,24772.30206,0.007624637,0.007772996,21.08439442,24.98172998,7185.276,4.946645899,43962.5,14790,3.5,,
9/2/17 14:30,26877,12.85,72.18,0,0,68.7,60.57,67.6,58.29,69.53,63.02,69.73,62.5,69.8,62.01,53.39,53.57,68.68,68.75,69.03,68.17,0,0,50.04,67.14,52.08,72.78,46.88,62.02,46.52,62.94,48.7,63.63,86.4,86.6,51.53,51.18,78.11,91.8,0,0,68.41,56.65,69.09,57.01,69.03,63.62,69.3,60.23,69.27,59.45,53.6,53.59,69.69,0,0,50.51,0.572,47.54,74.93,47.79,59.81,45.99,66.84,48.43,68.93,85,85.9,73.03,53.48,53.59,53.48,86.5,85.5,86.5,68.68,51.7,14.32,62.07,92.9,125,65.98,59.55,66.92,67.33,66.26,270.7,-587.9,139.4,177.5,177.5,179.8,980,0,4448,1766,2683,4390,1742,2647,5108.994,1541.021,313.956,3.6729,263.0305,32.84435,0.01539,153.2366,96.02132,144.1921,164.9624,143.4984,19.70318,115.8045,131.4857,238.8727,149.2946,26.2131,0,0.29348,5.15872,1799.089,924.7389,104.8294,16.25184,113.5536,543.8826,44.64826,71.87112,277.3432,222.0777,296.5037,209.174,57.54998,572.2771,427.5342,355.0934,0,613.50375,1357.08689,6207.91964,2534.07266,0.007644592,0.007661077,0.00736508,0.007358569,0.007726355,0.007639893,0.00735706,0.007380841,0.007166373,0.007543358,1255.2064,24839.23182,0.007703267,0.007895923,21.20624095,25.12078246,7196.356,4.947240514,43962.5,14790,3.5,,
9/2/17 14:45,26878,12.85,72.18,0,0,68.66,60.34,67.55,58.38,69.75,62.91,69.62,62.24,70.18,61.81,53.36,53.53,68.71,68.76,68.87,68.16,0,0,50,67.5,50.06,72.37,45.55,62.04,45.67,63.32,46.97,63.85,86.3,86.4,51.23,50.88,77.69,92,0,0,68.66,56.48,69,56.77,69.08,62,69.43,60.25,68.98,56.81,53.58,53.56,69.58,0,0,48.53,0.564,47.61,75.3,46.68,62.98,44.89,66.59,46.67,75.16,84.7,85.7,73.1,53.44,53.57,53.44,86.3,85.2,86.3,68.68,51.4,14.32,61.91,93.1,124.9,65.66,59.84,66.88,67.27,66.32,269.5,-593.6,139.2,177.6,177.7,180,977,0,4452,1767,2685,4394,1744,2649,4805.34,1484.237,313.8791,3.66905,263.0151,32.8405,0.01539,146.1864,96.02799,137.1552,158.059,136.5549,19.73653,108.9344,124.4955,231.6824,142.4045,26.17975,0,0.30015,5.15704,1796.319,921.3685,104.7601,16.25184,113.5767,544.5289,41.4286,67.71672,228.7262,217.7377,147.1438,203.5194,59.24636,566.3212,417.1459,343.6433,0,613.40375,1301.25221,5907.77118,2292.62918,0.007627801,0.007347587,0.007208336,0.007195146,0.007546988,0.007400875,0.00734507,0.007219922,0.007024563,0.007193383,1251.7901,24810.49102,0.007673837,0.007849527,21.16456765,25.07013983,7185.276,4.955002244,43962.5,14790,3.5,,
9/2/17 15:00,26879,12.85,72.18,0,0,68.62,60.55,67.61,58.77,69.69,62.83,69.57,62.28,70.1,61.57,53.27,53.43,68.69,68.75,68.96,68.4,0,0,49.62,66.55,49.4,70.98,45.16,61.86,45.28,62.82,46.52,63.94,86,86.2,50.75,50.39,77.54,92.2,0,0,68.85,56.63,69.07,56.97,68.86,61.84,69.33,59.55,68.79,57.02,53.49,53.47,69.68,0,0,47.58,0.567,47.13,74.39,46.37,62.99,44.52,67.78,46.33,74.23,84.5,85.5,72.3,53.35,53.48,53.35,86.1,85,86.1,68.67,50.9,14.32,62.16,93.4,124.9,66.14,59.38,66.86,67.26,66.29,270.9,-598.5,139.2,177.2,177.3,179.6,978,0,4452,1767,2686,4395,1744,2650,4849.044,1484.929,313.9252,3.6729,262.9997,32.82895,0.01539,146.1597,96.08802,137.2286,158.1524,136.695,19.74987,109.0078,124.6489,231.8492,142.4579,25.95297,0,0.30682,5.1604,1799.089,924.7851,104.7601,16.25184,113.4844,544.2057,45.02908,73.53288,228.957,199.5006,174.3841,214.1593,65.4318,566.4597,423.6097,340.5499,0,613.42675,1302.05278,5950.58073,2331.61406,0.007558615,0.007264773,0.00713111,0.00712068,0.00745321,0.0073023,0.007287813,0.00711694,0.006941959,0.007093488,1254.8833,24694.85648,0.007630301,0.007769515,21.09541124,24.98036781,7196.356,4.919751597,43962.5,14790,3.5,,
9/2/17 15:15,26880,12.85,72.18,0,0,68.68,60.88,67.53,59.07,69.6,62.8,69.58,62.74,69.96,61.55,53.21,53.37,68.68,68.72,69.02,68.69,0,0,49.31,65.53,49.25,69.96,45.08,61.71,45.01,61.68,46.46,63.81,85.9,86,50.48,50.12,77.73,92.1,0,0,68.85,56.81,69.07,57.02,68.82,62.17,69.18,59.32,68.72,57.14,53.41,53.41,69.71,0,0,47.32,0.569,46.89,73.96,46.22,62.04,44.51,68.1,46.2,73.68,84.4,85.3,72.22,53.29,53.41,53.29,86,84.9,86,68.66,50.64,14.32,62.39,93.2,125.1,66.43,59.28,67.13,67.49,66.53,271.6,-606.2,139.1,177.1,177.2,179.5,977,0,4452,1766,2686,4395,1743,2651,4910.944,1479.159,313.9252,3.67675,262.9997,32.82895,0.03078,146.3064,96.18807,137.6154,158.3525,136.9284,19.73653,109.428,124.9291,232.4295,142.6713,25.8796,0,0.30015,5.16824,1801.166,926.9089,104.7486,16.25184,113.4844,544.252,49.78356,76.06014,241.2382,191.6055,187.4502,227.3149,69.28616,567.2908,448.8647,340.8269,0,613.4306,1304.61598,6023.41338,2399.72106,0.007526491,0.007222277,0.007096225,0.007080184,0.007407593,0.007261931,0.007250268,0.007083822,0.006904445,0.007056201,1256.914,24657.48794,0.00760437,0.00772665,21.0526647,24.93114226,7204.664,4.904370534,43962.5,14790,3.5,,
9/2/17 15:30,26881,12.85,72.17,0,0,68.76,61.1,67.67,58.98,69.64,62.78,69.6,62.42,69.96,61.53,53.21,53.38,68.68,68.73,69.11,68.42,0,0,49.05,64.93,49.35,70.1,45.11,61.64,44.97,62.23,46.6,63.76,85.8,85.9,50.35,50.01,78.95,91.6,0,0,68.58,56.11,69.07,57.08,68.89,62.18,69.17,59.4,68.7,57.2,53.41,53.43,69.77,0,0,47.89,0.551,46.75,73.72,46.14,61.97,44.56,67.83,46.57,73.48,84.3,85.2,73.91,53.29,53.42,53.29,85.8,84.8,85.8,68.67,50.5,14.32,62.71,92.8,125.3,66.7,59.08,67.26,67.76,66.76,272.4,-621.3,139.3,177,177.1,179.4,979,0,4450,1766,2684,4393,1743,2649,4936.027,1505.704,313.9098,3.66905,263.0459,32.8482,0.01539,150.035,95.94128,141.0438,161.8876,140.4635,19.70318,112.6963,128.3708,235.7578,146.1397,26.06636,0,0.30015,5.15704,1803.706,928.9866,104.8294,16.25184,113.4613,544.4366,38.70516,77.04104,242.2078,196.5457,197.6538,232.0348,68.16678,567.9833,433.1669,340.4576,0,613.47295,1332.05435,6047.45592,2393.96288,0.007507151,0.007272533,0.007110826,0.007078712,0.007430181,0.007281872,0.00722837,0.007088607,0.006909895,0.007108423,1259.2694,24654.77807,0.00758647,0.007707702,21.03324838,24.91289649,7214.824,4.894659172,43962.5,14790,3.5,,
9/2/17 15:45,26882,12.85,72.15,0,0,68.75,60.73,67.62,58.65,69.38,62.94,69.6,63.08,69.53,61.94,53.31,53.48,68.64,68.73,69.08,68.24,0,0,49.56,66.38,51.79,71.47,46.87,61.85,46.27,61.44,48.72,63.44,86.2,86.4,51.1,50.77,80.7,92.1,0,0,68.39,56.75,69.11,57.25,68.94,63.75,69.18,60.3,69.04,59.72,53.5,53.49,69.74,0,0,50.19,0.573,47.15,73.94,47.57,59.24,45.83,66.36,48.65,68.08,84.8,85.8,76.96,53.4,53.5,53.4,86.3,85.3,86.3,68.64,51.28,14.32,62.8,93.2,125.3,66.83,59.32,65.96,67.72,66.9,273.2,-627.2,139.5,177.2,177.3,179.6,980,0,4452,1762,2690,4394,1739,2655,5257.878,1565.489,313.9098,3.67675,263.0151,32.8713,0.03078,156.3181,95.99464,147.2803,168.0373,146.68,19.72319,118.8394,134.6139,242.1077,152.3228,26.32649,0,0.29348,5.15984,1804.629,930.4178,104.8409,16.25184,113.4382,544.1596,47.56788,78.80666,287.4082,228.403,337.9182,218.6022,62.93916,573.5699,463.0851,356.2015,0,613.47295,1381.94811,6359.0312,2654.5018,0.007583526,0.007623213,0.007325369,0.007285742,0.007657712,0.007585623,0.007301055,0.007323573,0.007111547,0.007517874,1260.4694,24694.38667,0.007662452,0.007820093,21.14247089,25.02826236,7218.516,4.897855249,43962.5,14790,3.5,,
9/2/17 16:00,26883,12.85,72.14,0,0,68.76,60.93,67.41,58.67,69.58,63.07,69.66,62.7,69.87,62.06,53.42,53.59,68.72,68.78,69.04,68.33,0,0,49.89,66.21,50.81,71.81,46.12,61.82,45.87,62.41,47.84,63.45,86.3,86.4,51.27,50.96,80.5,91.7,0,0,68.65,56.98,69.13,57.24,69.08,63.16,69.32,61.05,69.12,58,53.63,53.62,69.74,0,0,49.1,0.578,47.48,74.26,47.05,60.69,45.47,64.9,47.08,72.31,84.8,85.8,76.56,53.5,53.62,53.5,86.4,85.3,86.4,68.71,51.45,14.32,62.92,93,125.7,66.93,59.46,66.59,67.83,67.07,273.8,-627.1,139.6,177.2,177.2,179.5,982,0,4452,1761,2692,4394,1738,2655,5004.853,1487.699,313.9714,3.66905,263.0612,32.86745,0.01539,146.5332,96.03466,137.6221,158.3992,137.0151,19.75654,109.328,124.9758,232.2361,142.8247,25.95297,0,0.30015,5.15984,1806.014,932.0338,104.7601,16.20567,113.4267,543.9749,49.3912,76.21016,259.7986,247.425,201.3012,219.7908,62.2583,573.2005,435.106,353.2928,0,613.5691,1304.74079,6106.48562,2477.77456,0.007637293,0.00742263,0.007256827,0.007237022,0.00760663,0.007486247,0.007357857,0.007277819,0.007089327,0.007292616,1262.0391,24702.42281,0.007699964,0.007865453,21.20753145,25.09483717,7224.056,4.893355288,43962.5,14790,3.5,,
9/2/17 16:15,26884,12.85,72.13,0,0,68.65,60.19,67.47,59.13,69.69,62.96,69.59,62.61,70.01,61.79,53.36,53.53,68.7,68.75,69.17,68.56,0,0,49.65,67.46,49.68,70.18,45.25,61.65,45.26,62.18,46.78,63.55,85.8,86,50.75,50.41,80.6,90.9,0,0,68.59,56.28,69.12,57.26,68.93,62.35,69.39,60.8,68.73,57.43,53.58,53.57,69.84,0,0,48.11,0.582,47.12,73.74,46.36,61.96,44.51,64.99,46.54,73.37,84.4,85.3,74.12,53.45,53.57,53.45,85.9,84.8,85.9,68.72,50.87,14.32,63.38,92.4,125.8,67.33,59.24,67.59,68.06,67.37,274.6,-627.5,139.6,177.4,177.4,179.7,981,57.03,4458,1763,2696,4399,1739,2659,4931.142,1483.544,313.9406,3.6729,263.0459,32.8713,0.03078,146.1464,96.02799,137.1952,157.9656,136.6216,19.75654,108.9211,124.5689,231.7358,142.4379,25.48607,0,0.30015,5.15648,1807.86,934.1114,104.714,16.25184,113.2882,544.3443,38.27818,77.35262,240.9151,239.1144,197.4691,198.1418,68.17831,568.9067,433.4439,346.4135,0,613.5307,1301.40781,6035.86186,2408.21361,0.007571126,0.007270836,0.007145485,0.007122421,0.007472116,0.007318259,0.007298884,0.007132679,0.006954804,0.00711119,1263.5157,24636.12896,0.007640667,0.007778378,21.13102287,25.00222846,7231.44,4.874519755,43962.5,14790,3.5,,
9/2/17 16:30,26885,12.85,72.13,0,0,68.6,60.77,67.9,58.72,69.85,62.99,70.03,61.78,70.07,61.93,53.55,53.74,68.69,68.76,69.31,67.97,0,0,49.82,66.35,50.98,71.45,45.93,61.83,45.63,64.22,47.53,63.53,85.6,85.8,50.97,50.63,80.2,88.6,0,0,68.61,56.94,69.16,57.35,69.19,62.12,69.67,60.37,69.06,58.77,53.75,53.72,69.91,0,0,49.39,0.557,47.12,73.78,46.81,62.74,44.82,66.23,47.96,70.49,84.2,85.2,60.12,53.65,53.74,53.65,85.7,84.7,85.7,68.79,50.96,14.32,64.3,90.5,126.6,68.63,59.02,68.92,68.98,68.1,279,-622.4,140,178.9,179,181.2,984,2.369,4457,1763,2695,4397,1739,2658,5022.702,1560.18,313.9252,3.6729,263.0305,32.8559,0.01539,155.9779,95.96796,146.9001,167.4037,146.2264,19.66316,118.4659,134.1804,241.6541,151.9359,25.17258,0,0.30015,5.15368,1817.324,944.0841,104.5986,16.20567,113.2074,543.9749,47.23322,76.32556,231.3117,218.7073,274.4806,214.5632,60.2388,559.6727,382.3799,344.8899,0,613.4845,1378.39091,6123.74896,2409.80288,0.007584181,0.00757615,0.007294332,0.007291307,0.007609124,0.007520542,0.007309007,0.007267909,0.007071921,0.007415117,1273.3491,24405.24616,0.00767942,0.00781128,21.2217994,25.05520536,7269.296,4.791546591,43962.5,14790,3.5,,
9/2/17 16:45,26886,12.85,72.17,0,0,68.76,61.03,68.14,58,70.32,62.87,70.45,60.44,70.58,62.05,53.93,54.11,68.81,68.87,69.36,67.9,0,0,50.37,66.67,51.05,74.19,45.76,62.86,46.1,68.01,47.6,64.08,85.6,85.8,51.66,51.34,80.4,83.9,0,0,68.51,56.63,69.24,57.45,69.64,60.65,70.01,58.63,69.71,58.62,54.1,54.1,70.02,0,0,50.42,0.568,47.73,74.45,46.82,66.87,45.04,71.36,47.6,71.47,84.3,85.3,63.11,54.02,54.1,54.02,85.7,84.8,85.7,68.99,51.51,14.32,65.5,86.1,127.8,70.32,58.67,70.84,70.66,69.55,285.4,-616.6,141.1,179.3,179.5,181.6,994,0,4456,1763,2693,4392,1737,2654,4617.33,1513.321,313.8483,3.6575,262.9843,32.8405,0.01539,150.2951,95.80788,141.0238,161.6808,140.4435,19.66316,112.6496,128.3975,235.6177,146.2331,24.91912,0,0.29348,5.14248,1832.559,960.3821,104.5524,16.20567,112.9997,543.5132,35.75092,70.82098,171.8909,134.0777,213.1669,208.8048,47.3717,527.4922,294.2876,332.424,0,613.3306,1331.82753,5718.8989,2036.0877,0.007711683,0.007650368,0.007385846,0.007474802,0.007755711,0.007652673,0.007425305,0.007383579,0.007190974,0.007526267,1289.0458,24359.80053,0.007785425,0.00795168,21.42698198,25.25722493,7330.236,4.724386156,43962.5,14790,3.5,,
9/2/17 17:00,26887,12.85,72.24,0,0,68.8,61.04,67.99,57.57,70.44,62.3,70.26,59.18,70.9,61.44,53.9,54.07,68.9,68.92,69.41,67.6,0,0,50.11,66.35,49.54,75.02,44.72,63.85,45.14,70.76,46.04,65.18,85.3,85.5,51.18,50.89,77.71,81.4,0,0,68.84,55.71,69.16,57.29,69.22,58.5,69.59,54.59,68.97,55.7,54.12,54.13,70.08,0,0,48.47,0.561,47.72,74.62,46.54,71.79,44.87,81.9,46.85,78.91,83.9,84.8,70.73,53.99,54.13,53.99,85.4,84.4,85.4,69.05,51.07,14.32,65.98,83.2,127.9,70.57,58.35,71.4,71.49,70.61,286.3,-621.6,141.2,179.3,179.5,181.6,996,0,4461,1766,2695,4397,1740,2656,3756.501,1450.997,313.8483,3.66135,263.0151,32.84435,0.01539,141.7108,93.09319,133.0798,153.47,132.6329,19.82324,105.5194,120.6603,224.9591,138.149,25.06586,0,0.30015,5.14864,1835.791,963.6602,104.6216,16.25184,113.1612,543.5132,20.61044,66.85122,116.0252,3.37041,69.43967,207.5123,42.45566,488.8941,238.0987,303.7524,0,613.3691,1263.11312,5174.70036,1557.0101,0.007682048,0.007382725,0.00724594,0.00726955,0.007581526,0.007437945,0.007403183,0.007233012,0.007060352,0.007218946,1292.2778,24408.64451,0.007749219,0.007899324,21.3803863,25.21469677,7343.164,4.72201962,43962.5,14790,3.5,,
9/2/17 17:15,26888,12.85,72.3,0,0,68.24,61.49,67.09,58.15,69.79,62.19,70,61.85,70.34,61.29,53.74,53.92,68.78,68.78,69.47,68.01,0,0,50.63,64.84,50.49,73.11,45.26,63.68,45.15,64.38,46.4,65.05,85.2,85.4,50.93,50.67,77.76,81,0,0,68.2,57.68,68.79,58.03,68.79,60.25,68.68,54.35,68.73,57.46,53.96,53.96,69.97,0,0,49.05,0.575,47.98,72.31,46.74,67.22,45.82,82.1,46.78,73.9,83.7,84.7,58.37,53.83,53.96,53.83,85.3,84.2,85.3,68.89,50.85,14.32,66.33,82.7,128,70.7,58.33,71.38,71.59,70.93,285.9,-625.7,140.8,179,179.2,181.4,992,0,4457,1766,2692,4394,1740,2654,3960.976,938.5547,313.8944,3.6806,263.0151,32.8636,0,82.8614,55.37434,81.1072,94.08701,81.78087,19.82991,60.7637,71.01548,134.2671,83.11487,25.06586,0.00112,0.31349,5.17272,1835.791,963.4755,104.6216,16.29801,113.4151,543.6517,53.86872,86.50384,175.2613,3.41658,184.0798,232.381,52.86474,495.8196,379.2404,307.1228,0,613.4537,764.20188,5089.67739,1970.55878,0.00761311,0.007293345,0.007171819,0.007206253,0.007495556,0.007362461,0.007349101,0.007156984,0.006987805,0.007148283,1292.1393,24245.79573,0.007694298,0.007821317,21.28180544,25.09053607,7343.164,4.691018168,43962.5,14790,3.5,,
9/2/17 17:30,26889,12.85,72.3,0,0,68.92,62.16,67.75,58.21,70.04,62.08,70.04,60.27,70.36,61.19,53.75,53.93,68.91,68.86,69.52,67.91,0,0,49.32,63.18,49.3,72.71,44.76,63.78,44.89,67.7,46.24,65.13,85,85.1,50.49,50.27,76.49,78.28,0,0,68.69,56,69.23,57.87,69.09,59.89,68.77,54.33,68.83,56.19,53.95,53.95,69.78,0,0,47.98,0.551,47.04,72.45,46.09,67.81,45.5,82.1,46.4,76.82,83.6,84.5,48.02,53.84,53.95,53.84,85.1,84,85.1,69,50.46,14.32,66.71,80.4,128.4,71.01,58.4,71.53,71.69,71.09,286.8,-626.3,140.9,179.3,179.4,181.6,993,0,4460,1767,2693,4397,1742,2655,4320.756,1490.008,313.8944,3.6806,263.0151,32.89055,0.01539,146.5065,96.33481,137.8822,158.6259,137.2886,19.73653,109.9349,125.4627,232.683,142.8781,24.90578,0,0.30015,5.17888,1838.792,966.061,104.587,16.39035,113.4497,543.9749,29.20774,81.2416,157.8552,3.41658,101.2046,248.9293,51.91846,486.4471,300.7514,300.5667,0,613.48065,1307.34863,5426.83091,1761.53868,0.007591014,0.007285368,0.007153158,0.007174173,0.007474551,0.007323637,0.007314166,0.007130092,0.006960156,0.007114191,1294.8171,24303.93044,0.00767888,0.007790263,21.26751399,25.08344826,7355.168,4.692541216,43962.5,14790,3.5,,
9/2/17 17:45,26890,12.85,72.26,0,0,68.55,62.11,67.11,58.47,69.45,62.06,69.83,62.37,69.81,61.12,53.63,53.82,68.83,68.78,69.52,67.35,0,0,49.73,63.08,50.99,71.96,45.96,63.67,45.58,62.96,47.2,65.1,85.1,85.2,50.5,50.31,72.91,80.8,0,0,68.24,57.61,68.81,57.91,68.64,61.04,68.15,54.24,68.5,57.41,53.86,53.85,69.68,0,0,49.23,0.578,47.59,72.19,46.9,65.05,46.61,82.1,47.45,73.7,83.6,84.5,47.14,53.73,53.86,53.73,85.1,84.1,85.1,68.9,50.51,14.32,66.19,83.1,127.5,69.78,58.63,70.71,71.03,70.67,282.6,-625.7,140.4,179.1,179.3,181.5,988,0,4463,1769,2694,4401,1744,2656,3790.357,672.4078,313.8021,3.6498,262.9689,32.8867,0.01539,50.21843,30.7487,53.12655,61.05718,54.43387,19.82991,38.47923,44.54226,81.72751,53.27996,24.71235,0.00056,0.32016,5.14416,1824.711,953.7336,104.0446,16.20567,112.9997,543.6979,60.89658,86.70002,202.5016,3.41658,200.1469,253.1876,58.36932,496.743,418.1155,303.0599,0,613.3075,487.45899,4914.58552,2083.137,0.007557173,0.007371578,0.007198917,0.007233102,0.0074881,0.007400091,0.007293724,0.00714448,0.00697995,0.007194175,1281.0131,24412.122,0.007647643,0.007771064,21.20681945,25.03811683,7298.844,4.764221771,43962.5,14790,3.5,,
9/2/17 18:00,26891,12.85,72.18,0,0,67.99,63.39,66.15,61.68,69.06,62.8,70.05,63.96,69.18,61.59,53.55,53.71,68.63,68.54,69.57,67.56,0,0,50.78,60.16,52.19,64.36,46.49,61.98,45.08,59.43,48.23,64.03,85.3,85.4,50.93,50.78,76.44,79.25,0,0,68.06,61.15,68.27,59.6,68.79,64.76,67.24,54.4,68.63,59.57,53.77,53.76,69.45,0,0,49.69,0.572,48.51,68.09,46.75,57.14,48.19,81.6,47.05,68.16,83.8,84.7,47.26,53.63,53.76,53.63,85.3,84.3,85.3,68.69,50.94,14.32,66.15,81.6,127.6,70.41,58.12,70.72,70.98,70.42,284.7,-623.8,140.5,178.7,178.8,181,990,0,4459,1769,2690,4398,1745,2653,3916.277,251.3739,313.8175,3.64595,262.8458,32.87515,0.01539,0.9938299,2.14774,9.197929,11.34567,11.34567,19.96331,0.66033,2.52126,8.904449,7.216939,24.73903,0.0028,0.32683,5.14584,1829.097,958.8585,104.1831,16.20567,112.665,543.6979,113.8421,122.4394,306.1071,16.48269,298.1658,299.3245,99.55558,553.3013,493.2341,329.6538,0,613.1844,74.3125169,5055.216257,2632.10637,0.007569766,0.007297586,0.007185214,0.007207377,0.007488444,0.007423417,0.007298205,0.007158533,0.006993934,0.007165105,1285.3991,24368.9816,0.007637471,0.007781102,21.17141682,24.99788986,7316.388,4.739574969,43962.5,14790,3.5,,
9/2/17 18:15,26892,12.86,72.04,0,0,68.18,64.06,66.55,64.38,69.23,63.26,70.16,63.8,69.19,61.94,53.47,53.64,68.59,68.49,69.64,67.74,0,0,50.13,58.4,51.26,58.43,45.82,60.68,44.52,59.45,47.85,62.94,85,85.2,50.61,50.46,75.88,78.68,0,0,68.04,61.37,68.31,60.48,69,64.8,67.53,58.25,68.72,59.72,53.68,53.67,69.17,0,0,49.07,0.569,48.12,65.7,45.95,56.69,47.26,71.07,46.49,67.41,83.6,84.6,47.48,53.55,53.68,53.55,85.1,84.1,85.1,68.65,50.59,14.32,66.26,81.1,127.5,70.44,57.98,70.87,71.13,70.54,284.6,-629.4,140.3,178.5,178.7,180.9,989,0,4463,1768,2696,4403,1744,2659,4163.84,275.611,313.8636,3.7037,184.2337,32.85205,0.13851,4.05536,2.14107,12.30615,14.39386,14.44055,19.89661,3.72186,5.58279,12.01934,10.21844,24.61897,0.00168,0.32683,5.1436,1828.635,958.3969,104.0908,16.20567,112.6766,543.8826,121.6893,141.9766,309.9854,159.7944,319.8196,322.8546,132.5831,586.8207,489.402,349.5069,0,534.65305,98.91454,5303.25444,2934.4326,0.007521295,0.007267254,0.007122298,0.007143876,0.007431313,0.007324599,0.007248923,0.007086054,0.006927203,0.007100999,1284.7524,24296.82752,0.007596772,0.007716245,21.1077733,24.91734793,7314.54,4.727920243,43962.5,14790,3.5,,
9/2/17 18:30,26893,12.86,71.92,0,0,68.47,64.76,67.21,66.68,69.9,63.72,70.74,62.24,69.39,62.49,53.65,53.82,68.62,68.55,69.61,67.53,0,0,49.82,57.22,50.54,54.18,45.06,59.97,43.85,62.81,47.9,62.01,84.9,85,50.77,50.62,74.58,73.96,0,0,68.32,61.78,68.53,61.17,69.76,63.92,68.77,61.01,68.9,59.76,53.82,53.83,69.08,0,0,49.12,0.56,47.89,64.37,44.96,58.62,45.41,64.56,46.43,67.56,83.5,84.5,47.49,53.74,53.83,53.74,85,84,85,68.78,50.63,14.32,67.57,77.78,128.3,71.52,58.03,71.62,71.72,71.01,288.3,-623.9,140.7,178.9,179.1,181.2,992,0,4465,1768,2697,4404,1743,2660,4556.975,682.7951,313.9098,3.7499,122.9199,32.8251,0.20007,53.65348,35.91128,54.6273,64.13205,55.92128,19.82324,37.59879,45.49607,88.19741,55.42103,24.37885,0.00168,0.32016,5.14472,1837.868,967.4462,104.0793,16.25184,112.8381,543.8364,122.6356,152.7204,274.1574,244.0546,307.1228,340.0261,156.9902,602.3799,390.0442,366.8668,0,473.4047,510.982,5685.83822,2956.998,0.007549994,0.007331332,0.007166938,0.007177104,0.00749088,0.007403932,0.007269237,0.007116358,0.006946234,0.007136146,1294.0316,24196.47683,0.007641377,0.007757372,21.20245891,24.99392256,7351.472,4.674630208,43962.5,14790,3.5,,
9/2/17 18:45,26894,12.85,71.91,0,0,69.22,64.9,68.18,66.07,70.78,63.11,70.77,57.4,70.08,62.47,53.91,54.07,68.9,68.82,69.57,67.52,0,0,48.66,57.11,48.44,55.4,43.54,61.42,43.7,74.51,46.51,62.24,84.4,84.6,50.33,50.18,72.22,72.75,0,0,68.32,57.7,69.14,60.62,69.91,56.88,70.11,58.74,68.91,57.68,54.08,54.09,69.31,0,0,48.49,0.579,47.05,65.76,44.54,75.2,43.31,70.07,46.03,72.88,83.1,84,47.32,53.99,54.08,53.99,84.5,83.5,84.5,69.08,50.12,14.32,68.57,74.63,129,71.92,58.23,72.37,72.49,71.74,289.9,-622.7,141.1,179.6,179.7,181.9,995,0,4464,1769,2696,4401,1744,2657,3746.5,714.188,313.9406,3.76145,123.0123,32.8251,0.16929,55.12755,37.11188,56.58828,65.80621,57.79555,19.82991,40.68033,47.66381,91.61912,57.44204,24.18542,0.00112,0.32016,5.14584,1843.177,972.9404,104.0446,16.20567,112.815,543.6517,55.92284,134.5102,63.39141,143.2193,191.19,333.7483,144.7693,541.574,154.808,352.1848,0,473.53945,529.83397,4868.35006,2115.31815,0.0075665,0.007264773,0.007135595,0.007159656,0.007446446,0.007307856,0.007292966,0.007085734,0.006935577,0.007076421,1299.5253,24100.94305,0.007666546,0.007758619,21.29068584,25.06840165,7372.708,4.636489773,43962.5,14790,3.5,,
9/2/17 19:00,26895,12.85,71.99,0,0,68.7,64.79,67.46,67.23,69.73,62.72,69.74,61.96,69.35,62.59,53.57,53.73,68.77,68.67,69.43,67.36,0,0,49.33,56.98,49.38,52.96,44.91,61.92,45.1,63.57,47.45,61.62,84.9,85,50.37,50.22,69.47,79.19,0,0,68.15,61.65,68.56,61.14,68.48,60.95,69.2,58.26,68.71,59.68,53.8,53.81,69.57,0,0,48.64,0.565,47.82,64.25,46.71,65.08,44.52,70.89,46.28,67.61,83.3,84.3,46.89,53.65,53.81,53.65,84.9,83.8,84.9,68.84,50.36,14.32,66.68,80.7,127.2,69.57,58.23,70.97,71.4,71.17,282.2,-628.4,140.4,179,179.2,181.4,989,0,4466,1769,2697,4406,1745,2660,3884.269,251.3739,313.9714,3.7576,123.0123,32.8482,0.20007,0.9871599,2.14774,9.204599,11.339,11.35234,19.89661,0.667,2.52126,8.817739,7.223609,24.50558,0.0028,0.32683,5.14864,1826.558,954.1492,104.0216,16.25184,113.5421,543.9749,122.174,152.2126,205.5488,145.1123,304.1218,341.1917,164.5373,540.0505,399.0011,371.4376,0,473.5895,74.3571269,5025.276767,2745.3877,0.007534812,0.007223899,0.00710099,0.007133841,0.007409399,0.007287509,0.007266055,0.007075785,0.006910797,0.007066106,1282.5831,24473.44609,0.007606857,0.00773158,21.14307887,24.98039136,7306.232,4.770343163,43962.5,14790,3.5,,
9/2/17 19:15,26896,12.85,72.06,0,0,69.14,64.79,68.23,67.55,69.74,62.76,69.96,62.15,69.54,62.67,53.48,53.65,68.82,68.76,69.22,67.79,0,0,48.41,56.83,47.99,52.18,44.7,61.68,44.45,62.83,47.09,61.33,84.9,85.1,50.07,49.9,53.38,83.4,0,0,68.59,58.75,69.07,61.07,68.84,62.78,69.34,57.4,68.9,58.75,53.69,53.68,69.63,0,0,47.6,0.557,46.82,64.17,45.92,60.73,44.11,72.87,45.8,69.53,83.5,84.5,46.51,53.57,53.69,53.57,85,84,85,68.86,50.17,14.32,66.29,83,126.7,69.24,58.31,69.79,70.26,69.99,281,-630.6,140.2,179.1,179.2,181.4,987,0,4466,1770,2697,4407,1746,2661,4672.271,1146.994,314.0637,3.78455,75.70341,32.85205,0.24624,107.3803,70.9021,102.071,118.6793,102.3111,19.83658,78.13905,90.77869,171.0588,105.5861,24.58562,0.00056,0.30682,5.15312,1823.326,950.6403,104.1023,16.29801,113.5998,544.2057,70.29014,151.6471,248.6254,107.3914,243.2236,343.9612,166.8684,548.9151,401.679,380.5793,0,426.40371,966.98926,5785.42028,2663.18064,0.007506317,0.00720903,0.007069851,0.007083468,0.007401024,0.007239777,0.007239319,0.007042205,0.006879701,0.007038221,1279.1203,24552.68162,0.007593367,0.007707398,21.10895225,24.95886817,7293.304,4.798743641,43962.5,14790,3.5,,
9/2/17 19:30,26897,12.85,72.09,0,0,68.78,64.61,67.61,66.93,69.15,62.84,69.64,64.09,69.18,62.73,53.39,53.56,68.73,68.62,69.24,67.8,0,0,48.86,57,48.78,53.18,45.49,61.36,44.89,58.88,47.45,61.03,85,85.1,50.11,49.96,56.32,85.5,0,0,67.9,61.19,68.71,60.69,68.52,63.12,68.26,56.88,68.53,59.99,53.61,53.61,69.61,0,0,48.69,0.564,47.26,64.92,46.34,59.94,45.72,74.18,46.29,66.87,83.5,84.4,46.45,53.47,53.61,53.47,85.1,84,85.1,68.72,50.25,14.32,66.12,83.3,126.6,69.07,58.17,69.46,69.91,69.47,280.4,-631.7,140,178.8,178.9,181.1,986,0,4463,1773,2691,4405,1749,2656,4036.347,252.0663,314.0637,3.8192,38.82897,32.8636,0.27702,0.9871599,2.16108,9.217939,11.34567,11.37235,19.92996,0.667,2.52793,8.72436,7.230279,24.63898,0.0028,0.3335,5.16096,1822.865,949.3475,104.2639,16.29801,113.8883,544.1596,125.059,147.5274,269.1711,113.3473,357.3096,342.2995,162.8986,563.551,517.7504,388.0588,0,389.57547,74.4407479,5178.949028,2986.9727,0.007482915,0.007172544,0.00705086,0.007075752,0.007365903,0.007231875,0.007217471,0.007028861,0.006871429,0.00702363,1278.7054,24447.60386,0.007574261,0.007682405,21.06386085,24.89746895,7291.46,4.779756904,43962.5,14790,3.5,,
9/2/17 19:45,26898,12.85,72.06,0,0,68.6,64.88,67.36,68.37,68.8,63.34,69.71,64.77,68.78,63.02,53.16,53.33,68.54,68.48,69.2,67.71,0,0,48.91,56.13,48.96,50.33,45.79,59.97,44.5,57.04,47.87,60.09,85.1,85.3,50.1,49.94,50.34,88.4,0,0,68.08,61.59,68.54,61.34,68.57,64.91,68.24,59.68,68.67,60.38,53.39,53.4,69.45,0,0,48.2,0.574,47.27,63.08,46.04,55.91,45.51,66.72,45.82,65.22,83.6,84.6,46.45,53.25,53.39,53.25,85.2,84.1,85.2,68.53,50.3,14.32,65.95,85.6,125.8,68.19,58.16,68.63,69.08,68.75,277.2,-633.3,139.4,178.4,178.5,180.7,982,0,4464,1781,2684,4408,1758,2650,4371.316,253.913,315.4488,3.82305,38.7828,32.85975,0.29241,1.26063,2.15441,9.498079,11.61247,11.64582,19.92329,0.9338,2.78806,8.884439,7.483739,24.67233,0.00224,0.32683,5.16376,1815.247,941.0831,104.3562,16.29801,114.1306,544.252,129.1095,164.7797,323.6978,214.0903,373.8846,357.5438,183.0013,608.7053,559.0725,410.0819,0,390.9144,76.477147,5511.480397,3323.9667,0.007443992,0.007136799,0.007012309,0.00703057,0.00732951,0.007203255,0.007176533,0.006994978,0.006834768,0.006985381,1270.995,24565.71864,0.007521595,0.007639545,20.95313423,24.8043875,7260.988,4.831985695,43962.5,14790,3.5,,
9/2/17 20:00,26899,12.86,71.99,0,0,68.61,65.17,67.38,69.54,68.69,63.91,69.6,65.61,68.67,63.44,53.06,53.23,68.48,68.43,69.19,67.42,0,0,48.79,55.4,49.34,48.26,46.06,58.65,44.63,55.29,48.2,59.09,85.2,85.4,50.15,49.98,49.59,92.6,0,0,68.18,62.35,68.54,61.63,68.57,66.31,68.27,61.71,68.71,61.06,53.29,53.29,69.35,0,0,48.34,0.584,47.12,62.3,46.22,53.13,45.41,61.96,45.97,63.62,83.8,84.7,46.38,53.15,53.29,53.15,85.3,84.2,85.3,68.43,50.39,14.32,64.36,92,125.3,67.28,58.46,67.72,68.2,67.91,273.9,-632.1,138.9,178.4,178.4,180.7,978,0,4464,1781,2684,4409,1758,2650,4696.669,263.8387,315.1564,3.8192,38.7828,32.8636,0.3078,2.40787,2.15441,10.65866,12.74637,12.79306,19.93663,2.07437,3.9353,9.97832,8.61097,24.75237,0.00168,0.3335,5.1632,1807.168,932.4955,104.3331,16.29801,113.9344,544.7598,142.6806,173.3308,368.6674,291.2865,410.9592,371.5303,198.211,653.9057,604.2729,435.6601,0,390.622,85.60376,5838.55275,3650.5045,0.00742809,0.007197855,0.007027258,0.007024589,0.007352508,0.007249601,0.007153498,0.007022635,0.006826699,0.007018241,1262.4082,24611.78191,0.007502611,0.007626822,20.90818171,24.76613406,7228.672,4.873974581,43962.5,14790,3.5,,
9/2/17 20:15,26900,12.86,71.93,0,0,68.65,65.38,67.45,70.54,68.73,64.39,69.44,66.03,68.6,63.86,52.96,53.14,68.43,68.41,69.17,67.61,0,0,48.51,54.72,48.98,46.44,45.82,57.45,44.59,54.28,48.03,58.02,85.2,85.3,50,49.8,49.26,94.1,0,0,68.14,62.4,68.58,61.98,68.68,67.06,68.45,63.43,68.72,61.32,53.18,53.17,69.34,0,0,48.14,0.561,46.86,61.29,45.92,51.51,44.93,58.09,45.79,62.76,83.7,84.7,46.26,53.05,53.17,53.05,85.3,84.2,85.3,68.37,50.27,14.32,63.43,93.6,124.7,66.48,58.56,66.86,67.38,67.08,271.2,-633.8,138.5,178.2,178.2,180.6,975,0,4460,1781,2680,4406,1759,2647,4933.114,265.6853,324.2365,3.82305,38.7828,32.87515,0.29241,2.668,2.15441,10.91212,12.99983,13.05319,20.03001,2.32783,4.18876,10.21177,8.857759,24.89244,0.00224,0.32683,5.16096,1800.243,925.3391,104.4139,16.25184,113.8883,544.806,146.3503,182.4474,393.8301,353.7083,435.6601,381.4431,211.0551,689.9183,629.8049,457.637,0,399.7175,87.696089,6073.969569,3881.8546,0.007395221,0.007162208,0.006999938,0.006979504,0.007308484,0.007209219,0.007123462,0.007003228,0.006796113,0.006992877,1255.437,24611.51297,0.007474785,0.007592579,20.85364037,24.71414148,7200.972,4.900985268,43962.5,14790,3.5,,
9/2/17 20:30,26901,12.86,71.89,0,0,68.95,67.47,67.92,73.38,69.13,66.74,69.57,67.07,68.75,65.95,55.3,55.48,68.59,68.54,69.12,68.78,0,0,49.76,54.3,49.92,45.12,46.76,56.57,46.02,55.78,49.25,57.64,83.7,83.8,50.77,50.51,50.21,94.9,0,0,68.37,63.61,68.82,63.99,68.91,69.4,68.84,66.51,68.96,62.99,55.23,55.18,69.42,0,0,49.04,0.568,47.99,60.89,46.67,50.64,45.73,55.61,46.29,63.06,83,83.9,46.27,55.39,55.2,55.39,83.8,83.5,83.8,68.47,51,14.32,62.6,95.4,121.8,71.37,56.6,68.35,68.12,67.08,288.9,-629.9,141.5,181.3,181.4,183.7,941,0,4468,1781,2686,4394,1752,2643,4684.511,252.0663,336.0099,3.8269,38.79819,32.8713,0.29241,0.9871599,2.14774,9.217939,11.5391,11.35234,19.9433,0.667,2.52126,8.49091,7.230279,24.80573,0.0028,0.32683,5.12064,1547.484,771.2236,83.088,16.29801,67.20896,543.7441,130.9905,183.3014,403.2026,396.9696,421.3936,384.4666,218.5099,707.0935,565.6287,467.5636,0,411.50629,74.3894379,5846.581198,3879.12,0.007667547,0.007421914,0.007244981,0.007238405,0.007535516,0.007404593,0.007358307,0.007175947,0.007012738,0.007129197,1003.7399,18921.03648,0.008005511,0.007731041,21.99983342,24.88962935,6189.936,4.712634338,43962.5,14790,3.5,,
9/2/17 20:45,26902,12.86,71.87,0,0,69.4,65.77,68.54,71.22,69.45,65,69.42,64.99,69.18,64.53,53.47,53.62,68.78,68.72,69.23,68.11,0,0,48.99,55.27,48.23,46.34,46.24,57.48,46.18,57.52,48.84,57.88,85.5,85.6,50.99,50.87,51.46,94.9,0,0,68.61,60.71,69.27,61.84,68.98,66.27,69.41,64.93,68.97,60.58,53.82,53.87,69.65,0,0,48.64,0.56,47.54,62.79,46.87,54.1,45.07,56.29,46.81,65.63,83.5,84.4,48.04,53.54,53.85,53.54,85.6,84,85.6,68.64,51.33,14.32,62.39,94.7,123.9,65.6,60.85,67.52,67.66,67.08,268.5,-643.8,138.5,179.5,179.6,181.8,973,0,4464,1783,2682,4406,1759,2646,5468.512,1087.671,335.7944,3.8269,38.85975,32.89825,0.27702,101.4907,66.89342,96.46154,112.6363,96.81505,19.83658,73.33665,85.23592,161.0071,99.81655,24.77238,0.00056,0.30682,5.15256,1792.626,917.5825,104.1139,16.25184,113.1035,545.4524,103.3407,163.3833,342.7661,369.36,329.977,369.9493,211.1474,678.5605,546.6528,454.2205,0,411.3793,913.80683,6591.04843,3569.3576,0.007666095,0.007323997,0.007243285,0.007226272,0.007584311,0.007404981,0.007403084,0.007224568,0.007048171,0.007212711,1247.1736,24758.85493,0.007639121,0.007827814,21.15127672,25.03668978,7170.504,4.962992909,43962.5,14790,3.5,,
9/2/17 21:00,26903,12.86,71.89,0,0,69.64,67.19,68.87,71.84,69.65,66.53,69.35,65.81,69.46,66.11,55.92,56.08,68.97,68.89,69.25,68.12,0,0,50.26,56.23,49.81,48.59,47.88,58.35,48.08,59.78,50.01,58.72,83.8,83.9,51.78,51.63,51.87,95.3,0,0,68.27,60.46,69.37,62.78,69.02,66.54,69.52,66.01,68.87,61.58,56,55.98,69.88,0,0,51.1,0.562,48.95,64.92,48.33,57.2,46.58,57.96,48.44,67.95,82.7,83.7,47.84,56,55.99,56,83.9,83.2,83.9,68.81,52.08,14.32,62.44,95.4,121.9,71.3,58.44,69.55,68.79,67.83,289.6,-639.1,142,183.4,183.4,185.7,949,0,4474,1785,2689,4395,1753,2641,4126.216,312.7746,335.6713,3.83845,38.92131,32.9021,0.29241,7.37702,6.25646,14.83408,18.22911,16.84842,20.02334,5.44272,7.85726,18.20243,13.16658,24.79239,0.00224,0.32683,5.12456,1549.331,772.6549,82.82258,16.25184,66.85122,544.252,72.97896,141.4458,294.5646,343.551,313.1711,348.7734,190.8947,640.5164,484.1386,435.8448,0,411.33316,128.52983,5288.57713,3265.87936,0.007932991,0.007654068,0.007555385,0.007508963,0.007844,0.007692684,0.007651805,0.007462654,0.007314863,0.007441028,1005.079,18982.67186,0.008197012,0.00799071,22.35652235,25.25594399,6197.324,4.72168652,43962.5,14790,3.5,,
9/2/17 21:15,26904,12.86,71.91,0,0,68.87,65.65,67.88,70.71,68.8,65.16,69.26,67.03,68.81,64.94,54.7,54.88,68.63,68.61,69.24,68.19,0,0,50.1,57.82,49.54,49.24,47.43,59.72,46.74,56.04,49.46,59.64,85.7,85.9,51.44,51.27,51.05,95.6,0,0,68.1,62.41,68.71,61.71,68.54,67.02,68.99,64.61,68.75,61.95,54.5,54.37,69.99,0,0,49.8,0.577,48.57,65.86,47.79,54.95,45.83,59.3,47.26,65.34,85.2,86.3,47.62,54.79,54.44,54.79,85.8,85.8,85.8,68.53,51.73,14.33,62.32,96.1,124.3,65.75,60.46,66.73,67.09,66.53,267.7,-663,141.6,180.3,180.3,182.4,935,0,4464,1781,2681,4398,1756,2643,4424.292,248.1422,261.0605,3.7807,38.89053,32.9329,0.3078,0.9938299,2.14774,9.224609,11.77922,11.37235,19.98999,0.667,2.52126,8.4709,7.223609,24.83908,0.00224,0.3335,5.13016,1548.408,735.7189,85.02672,16.34418,89.93122,544.3904,126.9515,154.0936,363.4964,354.8164,417.4229,352.2469,196.8724,660.3695,619.232,455.6056,0,336.66463,74.6983079,5583.883798,3701.1072,0.007693743,0.0073493,0.007261264,0.007269392,0.007578462,0.007445153,0.007414679,0.007251278,0.007059903,0.007222394,1004.0176,20596.54353,0.008014032,0.007853923,21.86277981,25.03837386,6193.632,5.128531494,43962.5,14790,3.5,,
9/2/17 21:30,26905,12.86,71.93,0,0,69.16,66.42,68.26,71.32,69.21,65.93,69.41,66.31,69.08,65.7,54.55,54.71,68.76,68.69,69.23,68.4,0,0,51.24,55.78,50.76,47.72,48.53,57.36,48.11,56.77,50.86,57.35,84.6,84.6,52.4,52.28,52.7,95.8,0,0,68.18,62.36,69.02,62.38,68.81,67.92,69.13,66.09,68.85,62.45,55.15,55.28,69.9,0,0,51.24,0.564,49.77,63.61,48.86,52.84,47.42,55.87,48.75,63.72,82.1,83,48.24,54.63,55.21,54.63,84.6,82.6,84.6,68.6,52.74,14.33,61.81,96.3,123,75.19,55.25,71.44,70.7,68.91,309.1,-649.1,141.7,180.2,180.3,182.5,1000,0,4472,1784,2691,4408,1756,2649,4326.19,246.2956,83.7216,3.64595,39.02904,33.0022,0.33858,0.9871599,2.14774,9.231279,11.77922,11.37235,20.00333,0.66033,2.52793,8.49091,7.230279,24.82574,0.00224,0.32683,5.16544,1811.554,1014.355,100.9173,16.29801,61.77362,545.637,109.5838,146.5234,352.5079,364.5121,367.744,346.8116,196.2031,652.0589,544.0211,445.679,0,159.39879,74.7691079,5498.795968,3525.6449,0.007950632,0.007632817,0.007538098,0.007524012,0.007869057,0.007684462,0.007682322,0.007485421,0.00734326,0.00747874,1265.917,23088.50978,0.007853993,0.008028761,21.65007724,25.24627155,7246.216,4.559641307,43962.5,14790,3.5,,
9/2/17 21:45,26906,12.86,71.92,0,0,68.85,64.8,67.8,69.99,68.74,64.5,69.38,66.5,68.78,64.31,53.29,53.44,68.5,68.45,69.2,69.22,0,0,49.81,57.15,49.97,48.29,47.44,58.45,46.56,54.5,49.52,58.38,86,86.2,51.74,51.65,51.4,96,0,0,68.04,62.78,68.85,61.09,68.54,67.78,68.84,64.7,68.67,62.59,53.6,53.6,69.76,0,0,50.26,0.57,48.11,64.54,47.85,51.38,46.04,56.73,47.66,61.5,84.2,85.2,48.34,53.37,53.6,53.37,86.1,84.7,86.1,68.35,52.09,14.33,61.46,96.6,123.8,65.02,60.81,66.75,67.3,67.22,262.5,-671,140.8,178.8,178.8,181.1,969,0,4341,1724,2619,4289,1702,2586,1905.073,356.4015,83.7216,3.66135,39.19833,33.0099,0.27702,15.55444,10.42521,21.51742,26.26646,23.52509,20.00333,10.13173,14.03368,28.94113,20.18342,24.89911,0.00112,0.3335,4.91736,872.3065,436.6297,52.95706,16.39035,54.08798,263.723,72.78278,77.46802,197.3306,186.5268,236.9906,168.8879,96.38208,323.0977,302.0441,221.7545,0,159.59118,190.85893,3057.5044,1883.26508,0.007643353,0.007393212,0.007247708,0.007271215,0.007579869,0.007499072,0.007379393,0.007260488,0.007055834,0.007264041,608.5835,23117.45158,0.007630574,0.007859909,21.10058119,25.00102864,3489.226,9.49641733,43962.5,14790,3.5,,
9/2/17 22:00,26907,12.85,71.91,0,NAN,70.55,NAN,70.1,NAN,69.92,NAN,70.16,NAN,70.2,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,47.26,NAN,46.79,NAN,45.72,NAN,45.38,NAN,47.56,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,70.6,NAN,71.07,NAN,69.53,NAN,69.93,NAN,69.6,NAN,NAN,NAN,NAN,0,NAN,47.13,NAN,45.28,NAN,47.03,NAN,45.03,NAN,46.88,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.33,61.05,96.8,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-119.3313,1059.048,83.45997,3.6652,39.62925,33.0099,0.20007,94.94078,63.05151,92.33281,107.0602,92.63963,19.94997,71.56242,81.78086,153.1899,94.99414,24.95914,0.00112,0.31349,4.68552,32.3162,0.60021,5.8854,16.48269,0.12694,4.66317,0.94628,2.57342,2.3085,2.35467,3.92445,2.43494,0.68086,3.04722,1.3851,1.98531,0,159.76432,871.70229,1080.86689,21.64075,0.007686238,0.007491695,0.007273027,0.007278349,0.007642826,0.007678051,0.007493283,0.007383708,0.007164473,0.007377721,27.65303,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,129.2648,#VALUE!,43962.5,14790,3.5,,
9/2/17 22:15,26908,12.85,71.93,0,NAN,70.61,NAN,69.61,NAN,69.9,NAN,70.19,NAN,70.25,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,47.49,NAN,47.85,NAN,46.02,NAN,45.69,NAN,47.46,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,70.13,NAN,71.52,NAN,69.64,NAN,69.98,NAN,69.68,NAN,NAN,NAN,NAN,0,NAN,48.71,NAN,45.57,NAN,47.72,NAN,45.83,NAN,48.18,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.34,60.49,97,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-942.1503,253.4513,83.22912,3.66905,39.62925,32.9483,0.21546,1.0005,2.16775,9.257959,11.99266,11.41237,20.05669,0.667,2.5346,8.4709,7.243619,24.96581,0.00168,0.3335,4.68552,32.08537,0.60021,5.92002,16.52886,0.1154,4.70934,0.9232,2.57342,2.3085,2.35467,3.87828,2.43494,0.68086,3.04722,1.43127,1.93914,0,159.47572,75.019508,283.942238,21.5715,0.00773463,0.007529511,0.007311095,0.007331067,0.007634336,0.007805541,0.007653921,0.007516603,0.007300696,0.007600451,27.37603,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,128.34148,#VALUE!,43962.5,14790,3.5,,
9/2/17 22:30,26909,12.85,71.98,0,NAN,70.38,NAN,69.2,NAN,69.69,NAN,70.06,NAN,70.06,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,48.13,NAN,48.79,NAN,46.55,NAN,46.07,NAN,48.01,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,69.81,NAN,71.69,NAN,69.53,NAN,69.89,NAN,69.69,NAN,NAN,NAN,NAN,0,NAN,49.78,NAN,46.09,NAN,48.41,NAN,46.59,NAN,49.07,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.34,60.16,97.3,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-946.5732,254.3746,83.12138,3.68445,39.61386,32.9329,0.20007,0.9938299,2.16775,9.271299,11.99933,11.44572,20.07003,0.67367,2.5346,8.51092,7.25029,25.0125,0.00224,0.32683,4.6956,32.3162,0.60021,5.95464,16.57503,0.12694,4.70934,0.93474,2.57342,2.3085,2.40084,3.92445,2.43494,0.64624,3.09339,1.43127,1.98531,0,159.35259,75.1175089,284.1715989,21.7331,0.007778259,0.007571002,0.00734282,0.007359675,0.007673414,0.007891447,0.007787637,0.00759765,0.007400171,0.007745276,27.60686,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,129.2648,#VALUE!,43962.5,14790,3.5,,
9/2/17 22:45,26910,12.85,72.03,0,NAN,70.93,NAN,69.93,NAN,69.94,NAN,70.18,NAN,70.39,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,47.6,NAN,48.74,NAN,46.5,NAN,46.41,NAN,48.09,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,70.69,NAN,72.32,NAN,69.86,NAN,70.24,NAN,70,NAN,NAN,NAN,NAN,0,NAN,49.24,NAN,45.61,NAN,48.4,NAN,46.55,NAN,49.4,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.34,59.79,97.5,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-92.51734,1084.67,83.04443,3.6652,39.58308,32.89825,0.21546,99.46304,64.92578,95.9146,111.1756,96.14805,19.90995,73.65681,84.98247,158.5459,98.63596,24.99916,0.00056,0.31349,4.68048,32.3162,0.60021,5.89694,16.48269,0.1154,4.70934,0.9232,2.57342,2.35467,2.35467,3.92445,2.43494,0.66932,3.04722,1.43127,1.98531,0,159.19096,903.57362,1112.26819,21.69847,0.007838668,0.007756637,0.007398472,0.007445407,0.007774395,0.00804548,0.007873615,0.00768325,0.007483611,0.007882043,27.60686,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,129.2648,#VALUE!,43962.5,14790,3.5,,
9/2/17 23:00,26911,12.85,72.09,0,NAN,71.36,NAN,70.36,NAN,70.18,NAN,70.45,NAN,70.68,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,47.22,NAN,48.51,NAN,46.61,NAN,46.26,NAN,47.79,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,71.16,NAN,72.85,NAN,70.22,NAN,70.49,NAN,70.28,NAN,NAN,NAN,NAN,0,NAN,49.13,NAN,45.24,NAN,48.2,NAN,46.58,NAN,49.63,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.34,59.79,97.7,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-941.8815,252.528,82.96749,3.6498,39.52152,32.86745,0.21546,0.9938299,2.15441,9.231279,11.97265,11.39903,20.05002,0.667,2.52793,8.49091,7.243619,24.92579,0.00224,0.3335,4.66368,32.08537,0.55404,5.80462,16.39035,0.1154,4.66317,0.93474,2.55034,2.26233,2.35467,3.83211,2.4234,0.68086,3.04722,1.43127,1.98531,0,159.00626,74.9461379,282.9844679,21.50225,0.007891111,0.007835038,0.007477878,0.00749047,0.007802898,0.008158219,0.007951662,0.007746831,0.007553319,0.007996158,27.4222,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,128.34148,#VALUE!,43962.5,14790,3.5,,
9/2/17 23:15,26912,12.85,72.17,0,NAN,71.33,NAN,70.39,NAN,70.09,NAN,70.38,NAN,70.63,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,47.51,NAN,48.43,NAN,46.81,NAN,46.35,NAN,48.03,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,71.22,NAN,73,NAN,70.23,NAN,70.51,NAN,70.29,NAN,NAN,NAN,NAN,0,NAN,49.04,NAN,45.33,NAN,48.24,NAN,46.73,NAN,49.92,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.35,59.47,97.8,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-106.5212,1070.359,82.9521,3.65365,39.5523,32.88285,0.23085,97.70882,64.77237,94.23376,109.5081,94.49389,19.90995,72.22942,83.24826,156.7984,97.04183,24.99916,0.00056,0.31349,4.66928,32.08537,0.60021,5.85078,16.39035,0.1154,4.70934,0.9232,2.55034,2.3085,2.35467,3.92445,2.4234,0.66932,3.00105,1.43127,1.93914,0,159.0409,890.17565,1098.40853,21.52534,0.007926415,0.007824527,0.007481781,0.007481851,0.007823555,0.008154139,0.008002925,0.007750544,0.007577815,0.008040583,27.37603,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,128.34148,#VALUE!,43962.5,14790,3.5,,
9/2/17 23:30,26913,12.85,72.26,0,NAN,71.78,NAN,70.85,NAN,70.31,NAN,70.59,NAN,70.91,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,47.04,NAN,47.53,NAN,46.53,NAN,46.05,NAN,47.52,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,71.77,NAN,73.49,NAN,70.52,NAN,70.85,NAN,70.59,NAN,NAN,NAN,NAN,0,NAN,48.33,NAN,44.84,NAN,47.91,NAN,46.24,NAN,49.67,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.35,59.56,97.9,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-942.3044,253.2205,82.92132,3.6575,39.53691,32.879,0.23085,1.0005,2.16775,9.257959,11.95931,11.41237,20.01,0.667,2.52793,8.51092,7.303649,24.98582,0.00224,0.3335,4.67152,32.3162,0.55404,5.85078,16.43652,0.12694,4.70934,0.93474,2.55034,2.3085,2.35467,3.87828,2.4234,0.66932,3.04722,1.3851,1.98531,0,158.99473,75.048238,283.259708,21.53688,0.00796916,0.007799967,0.00749315,0.007486826,0.007814426,0.00818777,0.008048615,0.007774236,0.007585688,0.008083016,27.60686,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,129.2648,#VALUE!,43962.5,14790,3.5,,
9/2/17 23:45,26914,12.85,72.35,0,NAN,71.22,NAN,69.91,NAN,69.85,NAN,70.29,NAN,70.44,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,48.05,NAN,49.42,NAN,47.35,NAN,46.45,NAN,48.28,NAN,NAN,NAN,NAN,NAN,NAN,NAN,0,NAN,70.98,NAN,73.25,NAN,70.19,NAN,70.46,NAN,70.27,NAN,NAN,NAN,NAN,0,NAN,49.64,NAN,45.44,NAN,48.57,NAN,46.95,NAN,50.51,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,14.35,59.07,97.9,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,NAN,-942.3044,252.7588,82.90593,3.6652,39.53691,32.87515,0.24624,0.9938299,2.16775,9.264629,11.66583,11.41904,20.05669,0.67367,2.52793,8.54427,7.236949,24.99916,0.00168,0.32683,4.67488,32.08537,0.55404,5.87386,16.48269,0.1154,4.70934,0.9232,2.55034,2.3085,2.35467,3.87828,2.4234,0.64624,3.04722,1.43127,1.93914,0,158.98319,74.7968279,283.0192879,21.50226,0.007987412,0.00785524,0.00750666,0.007474955,0.00781345,0.008187336,0.008091289,0.007793461,0.007600818,0.008131241,27.37603,#VALUE!,#VALUE!,#VALUE!,#VALUE!,#VALUE!,128.34148,#VALUE!,43962.5,14790,3.5,,